time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430260,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,9.77765375864692e-05,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,0.0001029636769089,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,7.604867278132588e-05,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,0.0001029635750455,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,0.0004884143709205,287.5905456542969,294.1499938964844,288.133056640625,287.1836853027344,289.1552124023437,288.1110534667969,287.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762864377511503e-08,0.0010418825550004,-0.0272439084947109,0.0,0.0,0.0,-0.0101484255865216,60.0,0.7491381168365479,-0.0,-7.401273904861227e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,9.77765375864692e-05,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,0.0001029636769089,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,7.604867278132588e-05,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,0.0001029635750455,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,0.0004884143709205,287.5905456542969,294.1499938964844,288.133056640625,287.1836853027344,289.1552124023437,288.1110534667969,287.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762864377511503e-08,0.0010418825550004,-0.0272439084947109,0.0,0.0,0.0,-0.0101484255865216,60.0,0.7491381168365479,-0.0,-7.401273904861227e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,9.789286559680475e-05,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,0.0001030861676554,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,7.613914203830063e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,0.000103086065792,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398010253906,0.0,0.0,0.0004889954579994,287.585205078125,294.1499938964844,288.1401062011719,287.18048095703125,289.136474609375,288.1206359863281,287.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043131807819,1.0907661440739956e-08,0.001043120981194,-0.0276229232549667,0.0,0.0,0.0,-0.0102202091366052,60.0,0.7443763613700867,-0.0,-7.418876890596948e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,9.789286559680475e-05,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,0.0001030861676554,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,7.613914203830063e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,0.000103086065792,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398010253906,0.0,0.0,0.0004889954579994,287.585205078125,294.1499938964844,288.1401062011719,287.18048095703125,289.136474609375,288.1206359863281,287.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043131807819,1.0907661440739956e-08,0.001043120981194,-0.0276229232549667,0.0,0.0,0.0,-0.0102202091366052,60.0,0.7443763613700867,-0.0,-7.418876890596948e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374816894531,0.0,0.0,9.792595665203407e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,0.0001031210194923,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,7.616488437633961e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,0.0001031209176289,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,0.0004891607677564,287.5825500488281,294.1499938964844,288.1430053710937,287.1782531738281,289.12725830078125,288.125,287.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434839641675,1.0948829398671478e-08,0.0010434730211272,-0.0277306772768497,0.0,0.0,0.0,-0.0102406172081828,60.0,0.7415542602539062,-0.0,-7.423885506341321e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,9.793898789212108e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,0.0001031347346724,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,7.617501250933856e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,0.000103134632809,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0004892258439213,287.5799255371094,294.1499938964844,288.1454467773437,287.17559814453125,289.1181640625,288.1290283203125,287.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436223819851,1.0964988916839502e-08,0.0010436114389449,-0.0277729742228984,0.0,0.0,0.0,-0.0102486293762922,60.0,0.7398125529289246,-0.0,-7.42585157809117e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.630859375,0.0,0.0,9.790732292458416e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318359375,0.0,0.0,0.0001031013889587,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316833496094,0.0,0.0,7.615038339281455e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,0.0001031012870953,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,0.0004890676354989,287.5746765136719,294.1499938964844,288.1488037109375,287.1687927246094,289.1002502441406,288.1358947753906,287.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432839626446,1.092539303471085e-08,0.0010432730196043,-0.0276693329215049,0.0,0.0,0.0,-0.0102290017530322,60.0,0.7421982288360596,-0.0,-7.42103338779998e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.630859375,0.0,0.0,9.790732292458416e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318359375,0.0,0.0,0.0001031013889587,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316833496094,0.0,0.0,7.615038339281455e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,0.0001031012870953,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,0.0004890676354989,287.5746765136719,294.1499938964844,288.1488037109375,287.1687927246094,289.1002502441406,288.1358947753906,287.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432839626446,1.092539303471085e-08,0.0010432730196043,-0.0276693329215049,0.0,0.0,0.0,-0.0102290017530322,60.0,0.7421982288360596,-0.0,-7.42103338779998e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,9.779513493413106e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,0.000102983241959,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,7.606312283314764e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272277832031,0.0,0.0,0.0001029831400956,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265869140625,0.0,0.0,0.0004885072121396,287.5694580078125,294.1499938964844,288.1499938964844,287.1598815917969,289.082763671875,288.1408996582031,287.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420874459668,1.0785453419259738e-08,0.0010420767357572,-0.0273030363023281,0.0,0.0,0.0,-0.0101596284657716,60.0,0.7420369386672974,-0.0,-7.40401873144947e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,9.779513493413106e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,0.000102983241959,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,7.606312283314764e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272277832031,0.0,0.0,0.0001029831400956,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265869140625,0.0,0.0,0.0004885072121396,287.5694580078125,294.1499938964844,288.1499938964844,287.1598815917969,289.082763671875,288.1408996582031,287.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420874459668,1.0785453419259738e-08,0.0010420767357572,-0.0273030363023281,0.0,0.0,0.0,-0.0101596284657716,60.0,0.7420369386672974,-0.0,-7.40401873144947e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,9.761244291439652e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,0.0001027908583637,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229248046875,0.0,0.0,7.592102338094264e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62286376953125,0.0,0.0,0.0001027907637762,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,0.0004875946615356,287.5643005371094,294.1499938964844,288.1499938964844,287.1498107910156,289.0655822753906,288.1441955566406,287.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401398176327,1.0557675622635544e-08,0.0010401292238384,-0.0267067942768335,0.0,0.0,0.0,-0.0100467111915349,60.0,0.7403184175491333,-0.0,-7.376365118716421e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,9.761244291439652e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,0.0001027908583637,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229248046875,0.0,0.0,7.592102338094264e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62286376953125,0.0,0.0,0.0001027907637762,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,0.0004875946615356,287.5643005371094,294.1499938964844,288.1499938964844,287.1498107910156,289.0655822753906,288.1441955566406,287.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401398176327,1.0557675622635544e-08,0.0010401292238384,-0.0267067942768335,0.0,0.0,0.0,-0.0100467111915349,60.0,0.7403184175491333,-0.0,-7.376365118716421e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177978515625,0.0,0.0,9.7379888757132e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,0.0001025459641823,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,7.574015035061166e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185302734375,0.0,0.0,0.0001025458695949,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.617919921875,0.0,0.0,0.0004864330112468,287.5592346191406,294.1499938964844,288.1499938964844,287.13970947265625,289.0487976074219,288.14617919921875,287.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376607533544,1.0267771521910165e-08,0.0010376505088061,-0.0259478874504566,0.0,0.0,0.0,-0.0099029932171106,60.0,0.7377569675445557,-0.0,-7.341243701830535e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177978515625,0.0,0.0,9.7379888757132e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,0.0001025459641823,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,7.574015035061166e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185302734375,0.0,0.0,0.0001025458695949,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.617919921875,0.0,0.0,0.0004864330112468,287.5592346191406,294.1499938964844,288.1499938964844,287.13970947265625,289.0487976074219,288.14617919921875,287.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376607533544,1.0267771521910165e-08,0.0010376505088061,-0.0259478874504566,0.0,0.0,0.0,-0.0099029932171106,60.0,0.7377569675445557,-0.0,-7.341243701830535e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156616210937,0.0,0.0,9.724801930133252e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,0.0001024071025312,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,7.563758117612451e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,0.0001024070079438,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6157531738281,0.0,0.0,0.0004857743042521,287.55670166015625,294.1499938964844,288.1499938964844,287.1346740722656,289.04052734375,288.1469116210937,287.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362550383433,1.0103391012705742e-08,0.0010362449102103,-0.0255175549536943,0.0,0.0,0.0,-0.0098215034231543,60.0,0.7363486886024475,-0.0,-7.321366268797649e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.613525390625,0.0,0.0,9.710537415230648e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,0.0001022568831103,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,7.552663737442344e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142272949219,0.0,0.0,0.0001022567885229,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,0.000485061755171,287.55419921875,294.1499938964844,288.1499938964844,287.129638671875,289.0323486328125,288.1474609375,287.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347345378249,9.925583022152296e-09,0.0010347246425226,-0.0250520575791597,0.0,0.0,0.0,-0.0097333574667572,60.0,0.7348630428314209,-0.0,-7.299895798951185e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,9.679737559054048e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,0.0001019325427478,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61004638671875,0.0,0.0,7.528707646997645e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,0.0001019324481603,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,0.0004835232102777,287.5492248535156,294.1499938964844,288.1499938964844,287.1195373535156,289.0162658691406,288.1482849121094,287.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314515093341,9.541677670199532e-09,0.0010314419632777,-0.0240469388663768,0.0,0.0,0.0,-0.0095430389046669,60.0,0.7317203283309937,-0.0,-7.253645861737823e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,9.679737559054048e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,0.0001019325427478,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61004638671875,0.0,0.0,7.528707646997645e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,0.0001019324481603,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,0.0004835232102777,287.5492248535156,294.1499938964844,288.1499938964844,287.1195373535156,289.0162658691406,288.1482849121094,287.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314515093341,9.541677670199532e-09,0.0010314419632777,-0.0240469388663768,0.0,0.0,0.0,-0.0095430389046669,60.0,0.7317203283309937,-0.0,-7.253645861737823e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,9.64679493336007e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,0.0001015856396406,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,7.503085362259299e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,0.0001015855450532,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,0.0004818776797037,287.5443115234375,294.1499938964844,288.1499938964844,287.1094665527344,289.00054931640625,288.1488342285156,287.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279401903972,9.131077227664264e-09,0.0010279311100021,-0.0229718536138534,0.0,0.0,0.0,-0.0093394881114363,60.0,0.7284172773361206,-0.0,-7.204342722388901e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,9.64679493336007e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,0.0001015856396406,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,7.503085362259299e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,0.0001015855450532,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,0.0004818776797037,287.5443115234375,294.1499938964844,288.1499938964844,287.1094665527344,289.00054931640625,288.1488342285156,287.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279401903972,9.131077227664264e-09,0.0010279311100021,-0.0229718536138534,0.0,0.0,0.0,-0.0093394881114363,60.0,0.7284172773361206,-0.0,-7.204342722388901e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,9.61273690336384e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,0.000101226985862,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,7.47659505577758e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015625,0.0,0.0,0.0001012268985505,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,0.0004801763861905,287.5394592285156,294.1499938964844,288.1499938964844,287.099365234375,288.985107421875,288.1492004394531,287.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243100114166,8.706582121931206e-09,0.0010243012802675,-0.0218603052198886,0.0,0.0,0.0,-0.0091290473937988,60.0,0.7250298857688904,-0.0,-7.153547443294883e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,9.61273690336384e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,0.000101226985862,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,7.47659505577758e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015625,0.0,0.0,0.0001012268985505,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,0.0004801763861905,287.5394592285156,294.1499938964844,288.1499938964844,287.099365234375,288.985107421875,288.1492004394531,287.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243100114166,8.706582121931206e-09,0.0010243012802675,-0.0218603052198886,0.0,0.0,0.0,-0.0091290473937988,60.0,0.7250298857688904,-0.0,-7.153547443294883e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,9.578586468705907e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976257324219,0.0,0.0,0.000100867357105,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,7.450033444911242e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.597412109375,0.0,0.0,0.0001008672697935,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968322753906,0.0,0.0,0.0004784704942721,287.5346984863281,294.1499938964844,288.1499938964844,287.0892639160156,288.97003173828125,288.1494140625,287.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206699371337,8.280935936966216e-09,0.0010206616716459,-0.0207456611096858,0.0,0.0,0.0,-0.0089180367067456,60.0,0.7216303944587708,-0.0,-7.102794796765012e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,9.578586468705907e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976257324219,0.0,0.0,0.000100867357105,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,7.450033444911242e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.597412109375,0.0,0.0,0.0001008672697935,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968322753906,0.0,0.0,0.0004784704942721,287.5346984863281,294.1499938964844,288.1499938964844,287.0892639160156,288.97003173828125,288.1494140625,287.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206699371337,8.280935936966216e-09,0.0010206616716459,-0.0207456611096858,0.0,0.0,0.0,-0.0089180367067456,60.0,0.7216303944587708,-0.0,-7.102794796765012e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,9.561764454701915e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,0.0001006902166409,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,7.436949817929417e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,0.0001006901293294,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,0.0004776302084792,287.5323181152344,294.1499938964844,288.1499938964844,287.0841979980469,288.9626159667969,288.1495056152344,287.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018876908347,8.071274315568644e-09,0.0010188687592744,-0.0201965924352407,0.0,0.0,0.0,-0.0088140983134508,60.0,0.7199488878250122,-0.0,-7.07786185216719e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,9.545277862343936e-05,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,0.0001005165977403,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,7.424125942634419e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,0.0001005165104288,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,0.0004768066573888,287.52996826171875,294.1499938964844,288.1499938964844,287.07916259765625,288.95526123046875,288.14959716796875,287.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017119619064,7.865788020922082e-09,0.0010171117028221,-0.0196584369987249,0.0,0.0,0.0,-0.0087122293189167,60.0,0.7182933688163757,-0.0,-7.053467498963073e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,9.513623808743432e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,0.0001001832642941,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,7.399506284855306e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,0.0001001831769826,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,0.0004752254753839,287.5252990722656,294.1499938964844,288.1499938964844,287.0690612792969,288.9408264160156,288.1496887207031,287.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137455537915,7.471260055069706e-09,0.0010137381032109,-0.0186251513659954,0.0,0.0,0.0,-0.0085166450589895,60.0,0.7150751352310181,-0.0,-7.006750024629582e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,9.513623808743432e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,0.0001001832642941,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,7.399506284855306e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,0.0001001831769826,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,0.0004752254753839,287.5252990722656,294.1499938964844,288.1499938964844,287.0690612792969,288.9408264160156,288.1496887207031,287.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137455537915,7.471260055069706e-09,0.0010137381032109,-0.0186251513659954,0.0,0.0,0.0,-0.0085166450589895,60.0,0.7150751352310181,-0.0,-7.006750024629582e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,9.484191105002536e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,9.987331577576696e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,7.37661321181804e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,9.98732357402332e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,0.0004737552371807,287.5207214355469,294.1499938964844,288.1499938964844,287.0589294433594,288.9266967773437,288.1497802734375,287.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106081608682,7.104413057845704e-09,0.0010106010595336,-0.0176643077284097,0.0,0.0,0.0,-0.0083347829058766,60.0,0.712049663066864,-0.0,-6.963448839769627e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,9.484191105002536e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,9.987331577576696e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,7.37661321181804e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,9.98732357402332e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,0.0004737552371807,287.5207214355469,294.1499938964844,288.1499938964844,287.0589294433594,288.9266967773437,288.1497802734375,287.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106081608682,7.104413057845704e-09,0.0010106010595336,-0.0176643077284097,0.0,0.0,0.0,-0.0083347829058766,60.0,0.712049663066864,-0.0,-6.963448839769627e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,9.45724532357417e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813903808594,0.0,0.0,9.958956798072904e-05,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,7.355655543506145e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,9.958948066923767e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806579589844,0.0,0.0,0.0004724092432297,287.51617431640625,294.1499938964844,288.1499938964844,287.048828125,288.9128723144531,288.1498413085937,287.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077359620481,6.768560822933978e-09,0.0010077292099595,-0.0167846046388149,0.0,0.0,0.0,-0.0081682857125997,60.0,0.7092218995094299,-0.0,-6.923924189550237e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,9.45724532357417e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813903808594,0.0,0.0,9.958956798072904e-05,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,7.355655543506145e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,9.958948066923767e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806579589844,0.0,0.0,0.0004724092432297,287.51617431640625,294.1499938964844,288.1499938964844,287.048828125,288.9128723144531,288.1498413085937,287.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077359620481,6.768560822933978e-09,0.0010077292099595,-0.0167846046388149,0.0,0.0,0.0,-0.0081682857125997,60.0,0.7092218995094299,-0.0,-6.923924189550237e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,9.432752995053306e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,9.933164983522148e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,7.33660563128069e-05,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,9.93315625237301e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,0.0004711858055088,287.5116882324219,294.1499938964844,288.1499938964844,287.0387268066406,288.8992919921875,288.1498718261719,287.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051251156255,6.463279689228329e-09,0.0010051185963675,-0.0159849431365728,0.0,0.0,0.0,-0.0080169448629021,60.0,0.706599235534668,-0.0,-6.888094361556797e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,9.432752995053306e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,9.933164983522148e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,7.33660563128069e-05,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,9.93315625237301e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,0.0004711858055088,287.5116882324219,294.1499938964844,288.1499938964844,287.0387268066406,288.8992919921875,288.1498718261719,287.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051251156255,6.463279689228329e-09,0.0010051185963675,-0.0159849431365728,0.0,0.0,0.0,-0.0080169448629021,60.0,0.706599235534668,-0.0,-6.888094361556797e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,9.4214738055598e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,9.921286982716992e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,7.327832281589508e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,9.921278979163616e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,0.0004706223553512,287.50946044921875,294.1499938964844,288.1499938964844,287.0336608886719,288.8926086425781,288.1498718261719,287.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039226617664,6.322683709925059e-09,0.001003916375339,-0.0156166525557637,0.0,0.0,0.0,-0.0079472446814179,60.0,0.7053701877593994,-0.0,-6.871623980941878e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,9.41072721616365e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,9.909969958243892e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,7.319474389078096e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,9.909961954690516e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727844238281,0.0,0.0,0.0004700855351984,287.5072631835937,294.1499938964844,288.1499938964844,287.0285949707031,288.8860168457031,288.14990234375,287.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027770185843,6.188729528844305e-09,0.0010027708485722,-0.0152657534927129,0.0,0.0,0.0,-0.0078808376565575,60.0,0.7041969895362854,-0.0,-6.85595082927648e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687866210937,0.0,0.0,9.389814658788964e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,9.887947817333044e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,7.303208258235827e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,9.887939813779668e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,0.0004690409114118,287.5028686523437,294.1499938964844,288.1499938964844,287.0184631347656,288.8729858398437,288.1499328613281,287.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005477815866,5.928058488535726e-09,0.0010005418444052,-0.0145828984677791,0.0,0.0,0.0,-0.0077516115270555,60.0,0.7019479870796204,-0.0,-6.825501230878217e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
