time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432480,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687866210937,0.0,0.0,9.389814658788964e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,9.887947817333044e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,7.303208258235827e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,9.887939813779668e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,0.0004690409114118,287.5028686523437,294.1499938964844,288.1499938964844,287.0184631347656,288.8729858398437,288.1499328613281,287.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005477815866,5.928058488535726e-09,0.0010005418444052,-0.0145828984677791,0.0,0.0,0.0,-0.0077516115270555,60.0,0.7019479870796204,-0.0,-6.825501230878217e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,9.368704195367172e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,9.865717584034428e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56561279296875,0.0,0.0,7.286789332283661e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,9.865709580481052e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,0.0004679864214267,287.4985656738281,294.1499938964844,288.1499938964844,287.0083312988281,288.8602294921875,288.1499328613281,287.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982974734157,5.6649240853801075e-09,0.0009982917690649,-0.0138935707509517,0.0,0.0,0.0,-0.0076211648993194,60.0,0.6997633576393127,-0.0,-6.794833495860075e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,9.368704195367172e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,9.865717584034428e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56561279296875,0.0,0.0,7.286789332283661e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,9.865709580481052e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,0.0004679864214267,287.4985656738281,294.1499938964844,288.1499938964844,287.0083312988281,288.8602294921875,288.1499328613281,287.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982974734157,5.6649240853801075e-09,0.0009982917690649,-0.0138935707509517,0.0,0.0,0.0,-0.0076211648993194,60.0,0.6997633576393127,-0.0,-6.794833495860075e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,9.346851584268734e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,9.842704457696529e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,7.269791967701167e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,9.842697181738912e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,0.0004668947949539,287.4942932128906,294.1499938964844,288.1499938964844,286.9981994628906,288.84771728515625,288.14996337890625,287.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959680028259,5.392538415804893e-09,0.0009959625313058,-0.0131799858063459,0.0,0.0,0.0,-0.007486131042242,60.0,0.6975741982460022,-0.0,-6.763159632328097e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,9.346851584268734e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,9.842704457696529e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,7.269791967701167e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,9.842697181738912e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,0.0004668947949539,287.4942932128906,294.1499938964844,288.1499938964844,286.9981994628906,288.84771728515625,288.14996337890625,287.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959680028259,5.392538415804893e-09,0.0009959625313058,-0.0131799858063459,0.0,0.0,0.0,-0.007486131042242,60.0,0.6975741982460022,-0.0,-6.763159632328097e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,9.32405673665926e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,9.818701073527336e-05,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580139160156,0.0,0.0,7.252062641782686e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,9.81869306997396e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,0.000465756165795,287.4900817871094,294.1499938964844,288.1499938964844,286.9880676269531,288.8354797363281,288.14996337890625,287.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935381822288,5.108426570643587e-09,0.0009935331763699,-0.0124356616288423,0.0,0.0,0.0,-0.0073452848009765,60.0,0.6953404545783997,-0.0,-6.730201107529865e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,9.32405673665926e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,9.818701073527336e-05,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580139160156,0.0,0.0,7.252062641782686e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,9.81869306997396e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,0.000465756165795,287.4900817871094,294.1499938964844,288.1499938964844,286.9880676269531,288.8354797363281,288.14996337890625,287.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935381822288,5.108426570643587e-09,0.0009935331763699,-0.0124356616288423,0.0,0.0,0.0,-0.0073452848009765,60.0,0.6953404545783997,-0.0,-6.730201107529865e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,9.312429756391792e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,9.806456364458428e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,7.243019354064018e-05,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,9.806449088500813e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,0.0004651753697544,287.48797607421875,294.1499938964844,288.1499938964844,286.9830017089844,288.8294372558594,288.14996337890625,287.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922988247126,4.9635033860795374e-09,0.0009922939352691,-0.0120559791103005,0.0,0.0,0.0,-0.0072734402492642,60.0,0.6942111253738403,-0.0,-6.71342021973942e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,9.30067471927032e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,9.794077777769417e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542297363281,0.0,0.0,7.233876385726035e-05,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,9.794070501811802e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,0.0004645881708711,287.48590087890625,294.1499938964844,288.1499938964844,286.9779357910156,288.8234558105469,288.14996337890625,287.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816989029876595e-09,0.0009910410735756,-0.0116721233353018,0.0,0.0,0.0,-0.0072008064016699,60.0,0.6930743455886841,-0.0,-6.696476617662483e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,9.277133358409628e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,9.769287134986372e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,7.21556571079418e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.769279859028757e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,0.0004634122306015,287.4818115234375,294.1499938964844,288.1499938964844,286.9678039550781,288.81170654296875,288.14996337890625,287.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885365143418,4.523577512571819e-09,0.0009885319741442,-0.0109033929184079,0.0,0.0,0.0,-0.0070553496479988,60.0,0.6907971501350403,-0.0,-6.662608598162478e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,9.277133358409628e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,9.769287134986372e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,7.21556571079418e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.769279859028757e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,0.0004634122306015,287.4818115234375,294.1499938964844,288.1499938964844,286.9678039550781,288.81170654296875,288.14996337890625,287.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885365143418,4.523577512571819e-09,0.0009885319741442,-0.0109033929184079,0.0,0.0,0.0,-0.0070553496479988,60.0,0.6907971501350403,-0.0,-6.662608598162478e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,9.25394269870594e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54693603515625,0.0,0.0,9.744866838445888e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,7.19752861186862e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,9.744859562488271e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,0.0004622538399416,287.4777526855469,294.1499938964844,288.1499938964844,286.9576416015625,288.8001708984375,288.14996337890625,287.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860646678134,4.234542050340906e-09,0.0009860603604465,-0.0101461093872785,0.0,0.0,0.0,-0.0069120614789426,60.0,0.6885396242141724,-0.0,-6.629329618590418e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,9.25394269870594e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54693603515625,0.0,0.0,9.744866838445888e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,7.19752861186862e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,9.744859562488271e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,0.0004622538399416,287.4777526855469,294.1499938964844,288.1499938964844,286.9576416015625,288.8001708984375,288.14996337890625,287.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860646678134,4.234542050340906e-09,0.0009860603604465,-0.0101461093872785,0.0,0.0,0.0,-0.0069120614789426,60.0,0.6885396242141724,-0.0,-6.629329618590418e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.231743752025068e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,9.721489186631516e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,7.180262764450163e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,9.7214819106739e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,0.0004611449257936,287.4737548828125,294.1499938964844,288.1499938964844,286.947509765625,288.78887939453125,288.14996337890625,287.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836982935667,3.957854488589874e-09,0.0009836943354457,-0.0094211613759398,0.0,0.0,0.0,-0.0067748953588306,60.0,0.6863446831703186,-0.0,-6.597550594733549e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.231743752025068e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,9.721489186631516e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,7.180262764450163e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,9.7214819106739e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,0.0004611449257936,287.4737548828125,294.1499938964844,288.1499938964844,286.947509765625,288.78887939453125,288.14996337890625,287.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836982935667,3.957854488589874e-09,0.0009836943354457,-0.0094211613759398,0.0,0.0,0.0,-0.0067748953588306,60.0,0.6863446831703186,-0.0,-6.597550594733549e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389404296875,0.0,0.0,9.210956341121346e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,9.699598740553483e-05,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,7.164094131439924e-05,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,9.69959219219163e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,0.0004601065593305,287.46978759765625,294.1499938964844,288.1499938964844,286.9373474121094,288.7778015136719,288.1499938964844,287.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981482444331,3.69876396177915e-09,0.0009814787190407,-0.008742306381464,0.0,0.0,0.0,-0.0066464524716138,60.0,0.6842552423477173,-0.0,-6.567861987605286e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389404296875,0.0,0.0,9.210956341121346e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,9.699598740553483e-05,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,7.164094131439924e-05,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,9.69959219219163e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,0.0004601065593305,287.46978759765625,294.1499938964844,288.1499938964844,286.9373474121094,288.7778015136719,288.1499938964844,287.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981482444331,3.69876396177915e-09,0.0009814787190407,-0.008742306381464,0.0,0.0,0.0,-0.0066464524716138,60.0,0.6842552423477173,-0.0,-6.567861987605286e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,9.201229840982704e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,9.689356375019996e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,7.156529318308458e-05,298.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,9.689349099062385e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,0.0004596206708811,287.46783447265625,294.1499938964844,288.1499938964844,286.9322814941406,288.7723388671875,288.1499938964844,287.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804455330595,3.5775282736238982e-09,0.0009804420405998,-0.0084246471524238,0.0,0.0,0.0,-0.0065863505005836,60.0,0.6832570433616638,-0.0,-6.553992903945982e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,9.19199810596183e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,9.679634968051688e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,7.14934867573902e-05,298.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359191894531,0.0,0.0,9.679627692094071e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,0.0004591595497913,287.4659118652344,294.1499938964844,288.1499938964844,286.9271850585937,288.7669372558594,288.1499938964844,287.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.4624620948164875e-09,0.0009794579818844,-0.0081231510266661,0.0,0.0,0.0,-0.0065293065272271,60.0,0.6822945475578308,-0.0,-6.54084288953527e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,9.175170998787507e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,9.661914373282345e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,7.136260683182627e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323486328125,0.0,0.0,9.66190782492049e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,0.0004583189729601,287.4620361328125,294.1499938964844,288.1499938964844,286.9170227050781,288.7562866210937,288.1499938964844,287.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.2527147642014143e-09,0.000977664371021,-0.0075735650025308,0.0,0.0,0.0,-0.0064253252930939,60.0,0.6804889440536499,-0.0,-6.51690683639572e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,9.175170998787507e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,9.661914373282345e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,7.136260683182627e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323486328125,0.0,0.0,9.66190782492049e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,0.0004583189729601,287.4620361328125,294.1499938964844,288.1499938964844,286.9170227050781,288.7562866210937,288.1499938964844,287.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.2527147642014143e-09,0.000977664371021,-0.0075735650025308,0.0,0.0,0.0,-0.0064253252930939,60.0,0.6804889440536499,-0.0,-6.51690683639572e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,9.16070130188018e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,9.64667706284672e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,7.125006231945008e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.646670514484867e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,0.0004575962084345,287.458251953125,294.1499938964844,288.1499938964844,286.9068603515625,288.745849609375,288.1499938964844,287.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072344822996342e-09,0.0009761218680068,-0.0071009495295584,0.0,0.0,0.0,-0.0063359076157212,60.0,0.6788575053215027,-0.0,-6.496357940477537e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,9.16070130188018e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,9.64667706284672e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,7.125006231945008e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.646670514484867e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,0.0004575962084345,287.458251953125,294.1499938964844,288.1499938964844,286.9068603515625,288.745849609375,288.1499938964844,287.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072344822996342e-09,0.0009761218680068,-0.0071009495295584,0.0,0.0,0.0,-0.0063359076157212,60.0,0.6788575053215027,-0.0,-6.496357940477537e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,9.14875854505226e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,9.634100570110604e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,7.11571701685898e-05,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,9.634094021748751e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,0.0004569996381178,287.4544677734375,294.1499938964844,288.1499938964844,286.8966979980469,288.735595703125,288.1499938964844,287.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748515440151,2.9234596965466153e-09,0.000974848633632,-0.0067108287476003,0.0,0.0,0.0,-0.0062620984390378,60.0,0.6774149537086487,-0.0,-6.479420733285225e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,9.14875854505226e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,9.634100570110604e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,7.11571701685898e-05,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,9.634094021748751e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,0.0004569996381178,287.4544677734375,294.1499938964844,288.1499938964844,286.8966979980469,288.735595703125,288.1499938964844,287.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748515440151,2.9234596965466153e-09,0.000974848633632,-0.0067108287476003,0.0,0.0,0.0,-0.0062620984390378,60.0,0.6774149537086487,-0.0,-6.479420733285225e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,9.139515896094964e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220031738281,0.0,0.0,9.624367521610112e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,7.108528370736167e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,9.624360973248258e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,0.0004565379349514,287.45074462890625,294.1499938964844,288.1499938964844,286.88653564453125,288.7254943847656,288.1499938964844,287.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659136928,2.8082194347689438e-09,0.0009738631197251,-0.0064088650979101,0.0,0.0,0.0,-0.0062049683183431,60.0,0.6761709451675415,-0.0,-6.466326141207901e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,9.139515896094964e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220031738281,0.0,0.0,9.624367521610112e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,7.108528370736167e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,9.624360973248258e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,0.0004565379349514,287.45074462890625,294.1499938964844,288.1499938964844,286.88653564453125,288.7254943847656,288.1499938964844,287.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659136928,2.8082194347689438e-09,0.0009738631197251,-0.0064088650979101,0.0,0.0,0.0,-0.0062049683183431,60.0,0.6761709451675415,-0.0,-6.466326141207901e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.135852451436222e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.620509808883072e-05,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,7.105679105734453e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,9.620503260521218e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,0.0004563549300655,287.44891357421875,294.1499938964844,288.1499938964844,286.8814392089844,288.7205505371094,288.1499938964844,287.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762528650279705e-09,0.0009734723716974,-0.0062891407869756,0.0,0.0,0.0,-0.0061823166906833,60.0,0.6756271719932556,-0.0,-6.461137758151382e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,9.132921695709229e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,9.617423347663134e-05,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,7.103399548213929e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,9.617416799301282e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,0.0004562085669022,287.44708251953125,294.1499938964844,288.1499938964844,286.8763427734375,288.7156066894531,288.1499938964844,287.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.7259758894615516e-09,0.0009731597383506,-0.0061933607794344,0.0,0.0,0.0,-0.006164195947349,60.0,0.675134003162384,-0.0,-6.456988899117277e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,9.129246609518304e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,9.613552538212387e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,7.100540824467316e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,9.613546717446296e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,0.0004560249508358,287.4434509277344,294.1499938964844,288.1499938964844,286.8661804199219,288.70587158203125,288.1499938964844,287.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680097921370361e-09,0.0009727673023007,-0.0060731465928256,0.0,0.0,0.0,-0.0061414516530931,60.0,0.6743034720420837,-0.0,-6.451783463035099e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,9.129246609518304e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,9.613552538212387e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,7.100540824467316e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,9.613546717446296e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,0.0004560249508358,287.4434509277344,294.1499938964844,288.1499938964844,286.8661804199219,288.70587158203125,288.1499938964844,287.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680097921370361e-09,0.0009727673023007,-0.0060731465928256,0.0,0.0,0.0,-0.0061414516530931,60.0,0.6743034720420837,-0.0,-6.451783463035099e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,9.128471720032394e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,9.61273690336384e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,7.099938375176862e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,9.612731082597747e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,0.0004559862718451,287.4415588378906,294.1499938964844,288.1499938964844,286.8608703613281,288.70086669921875,288.1499938964844,287.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726870339363,2.6704056743653837e-09,0.0009726843563839,-0.0060477494262158,0.0,0.0,0.0,-0.0061366464942693,60.0,0.6739655137062073,-0.0,-6.450683542880142e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,9.128493547905236e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5117492675781,0.0,0.0,9.612759458832444e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,7.099954382283613e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,9.61275291047059e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,0.000455987319583,287.4398498535156,294.1499938964844,288.1499938964844,286.8559875488281,288.6963195800781,288.1499938964844,287.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726889547891,2.670631049639382e-09,0.0009726862772367,-0.0060483403503894,0.0,0.0,0.0,-0.0061367582529783,60.0,0.6736985445022583,-0.0,-6.45070912241863e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,9.129868703894316e-05,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,9.614207374397664e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,7.101023948052898e-05,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.614201553631574e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,0.0004560560046229,287.436279296875,294.1499938964844,288.1483459472656,286.8450622558594,288.6868896484375,288.14990234375,287.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347649797,2.6876834091638102e-09,0.0009728320292197,-0.0060930224135518,0.0,0.0,0.0,-0.0061452114023268,60.0,0.6727444529533386,-0.0,-6.452643930288104e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,9.129868703894316e-05,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,9.614207374397664e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,7.101023948052898e-05,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.614201553631574e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,0.0004560560046229,287.436279296875,294.1499938964844,288.1483459472656,286.8450622558594,288.6868896484375,288.14990234375,287.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347649797,2.6876834091638102e-09,0.0009728320292197,-0.0060930224135518,0.0,0.0,0.0,-0.0061452114023268,60.0,0.6727444529533386,-0.0,-6.452643930288104e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.132274135481566e-05,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,9.616740135243164e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,7.102894596755505e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.616734314477073e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,0.0004561761743389,287.4327697753906,294.1499938964844,288.1434936523437,286.832763671875,288.6775817871094,288.1495361328125,287.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730903548188,2.7175741657003982e-09,0.0009730876190587,-0.0061713461764156,0.0,0.0,0.0,-0.0061600296758115,60.0,0.6703963279724121,-0.0,-6.456035350765887e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.132274135481566e-05,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,9.616740135243164e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,7.102894596755505e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.616734314477073e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,0.0004561761743389,287.4327697753906,294.1499938964844,288.1434936523437,286.832763671875,288.6775817871094,288.1495361328125,287.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730903548188,2.7175741657003982e-09,0.0009730876190587,-0.0061713461764156,0.0,0.0,0.0,-0.0061600296758115,60.0,0.6703963279724121,-0.0,-6.456035350765887e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
