time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434700,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,9.133847197517753e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,9.618396870791912e-05,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,7.10411841282621e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,9.61839105002582e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,0.0004562547546811,287.4310302734375,294.1499938964844,288.1399230957031,286.8260803222656,288.6729431152344,288.1491394042969,287.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732575854286,2.7371329647252196e-09,0.0009732548496685,-0.0062225963920354,0.0,0.0,0.0,-0.0061697252094745,60.0,0.6684321761131287,-0.0,-6.458255086272402e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,9.135671280091628e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,9.620317723602057e-05,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,7.105537224560976e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,9.620311902835964e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,0.0004563458787743,287.4292907714844,294.1499938964844,288.1356506347656,286.8191223144531,288.6683044433594,288.1485595703125,287.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734516497701,2.759825035170138e-09,0.0009734488558024,-0.0062820566818118,0.0,0.0,0.0,-0.0061809751205146,60.0,0.6659972071647644,-0.0,-6.460830803689532e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,9.140023030340672e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,9.624900121707468e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,7.108921272447333e-05,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,9.624894300941378e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,0.0004565632552839,287.42584228515625,294.1499938964844,288.12506103515625,286.8042297363281,288.6590270996094,288.14678955078125,287.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139621743861203e-09,0.0009739117813296,-0.0064239129424095,0.0,0.0,0.0,-0.0062078130431473,60.0,0.6598589420318604,-0.0,-6.46697841943933e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,9.140023030340672e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,9.624900121707468e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,7.108921272447333e-05,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,9.624894300941378e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,0.0004565632552839,287.42584228515625,294.1499938964844,288.12506103515625,286.8042297363281,288.6590270996094,288.14678955078125,287.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139621743861203e-09,0.0009739117813296,-0.0064239129424095,0.0,0.0,0.0,-0.0062078130431473,60.0,0.6598589420318604,-0.0,-6.46697841943933e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,9.145319199888036e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,9.63047714321874e-05,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950866699219,0.0,0.0,7.113040919648483e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,9.63047132245265e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,0.0004568278091028,287.42242431640625,294.1499938964844,288.11187744140625,286.7882385253906,288.6496887207031,288.1439208984375,287.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.879873894912066e-09,0.0009744754061102,-0.0065966215915977,0.0,0.0,0.0,-0.0062404880300164,60.0,0.6518911123275757,-0.0,-6.474466829331504e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,9.145319199888036e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,9.63047714321874e-05,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950866699219,0.0,0.0,7.113040919648483e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,9.63047132245265e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,0.0004568278091028,287.42242431640625,294.1499938964844,288.11187744140625,286.7882385253906,288.6496887207031,288.1439208984375,287.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.879873894912066e-09,0.0009744754061102,-0.0065966215915977,0.0,0.0,0.0,-0.0062404880300164,60.0,0.6518911123275757,-0.0,-6.474466829331504e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,9.151450649369508e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,9.636933100409806e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,7.117808854673058e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,9.636927279643714e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,0.0004571340687107,287.4190673828125,294.1499938964844,288.0963134765625,286.7712097167969,288.6402587890625,288.13995361328125,287.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.956183298152837e-09,0.0009751279139891,-0.0067965742200613,0.0,0.0,0.0,-0.006278317887336,60.0,0.6424827575683594,-0.0,-6.483141135049665e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,9.151450649369508e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,9.636933100409806e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,7.117808854673058e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,9.636927279643714e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,0.0004571340687107,287.4190673828125,294.1499938964844,288.0963134765625,286.7712097167969,288.6402587890625,288.13995361328125,287.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.956183298152837e-09,0.0009751279139891,-0.0067965742200613,0.0,0.0,0.0,-0.006278317887336,60.0,0.6424827575683594,-0.0,-6.483141135049665e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,9.15843338589184e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.64428691077046e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48858642578125,0.0,0.0,7.123240357032046e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,9.64428109000437e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,0.0004574828781187,287.4157409667969,294.1499938964844,288.07861328125,286.7532043457031,288.63067626953125,288.13446044921875,287.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758742526173,3.043110652356517e-09,0.0009758712258189,-0.0070243487134575,0.0,0.0,0.0,-0.0063214115798473,60.0,0.6314592361450195,-0.0,-6.493030468845974e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,9.15843338589184e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.64428691077046e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48858642578125,0.0,0.0,7.123240357032046e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,9.64428109000437e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,0.0004574828781187,287.4157409667969,294.1499938964844,288.07861328125,286.7532043457031,288.63067626953125,288.13446044921875,287.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758742526173,3.043110652356517e-09,0.0009758712258189,-0.0070243487134575,0.0,0.0,0.0,-0.0063214115798473,60.0,0.6314592361450195,-0.0,-6.493030468845974e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,9.162214701063932e-05,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,9.648269042372704e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,7.126181299099699e-05,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.648263221606612e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,0.0004576717910822,287.4140625,294.1499938964844,288.06903076171875,286.7438659667969,288.6258239746094,288.131103515625,287.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762768750078,3.0901867731358834e-09,0.0009762737900018,-0.0071477009914815,0.0,0.0,0.0,-0.0063447491265833,60.0,0.6254504919052124,-0.0,-6.498389382159075e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848937988281,0.0,0.0,9.166188829112798e-05,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,9.65245344559662e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,7.129272125894204e-05,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,9.652447624830528e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849548339844,0.0,0.0,0.0004578702792059,287.41241455078125,294.1499938964844,288.0589904785156,286.7343139648437,288.6209411621094,288.1273193359375,287.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976699986495,3.139661197693044e-09,0.0009766968432813,-0.0072773369029164,0.0,0.0,0.0,-0.0063692759722471,60.0,0.6191236972808838,-0.0,-6.504023275510917e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,9.1746544057969e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,9.661367948865518e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,7.135856139939278e-05,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,9.661362128099428e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,0.0004582931578624,287.4091491699219,294.1499938964844,288.0375671386719,286.71466064453125,288.6109924316406,288.1184997558594,287.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245058222134389e-09,0.0009775981307029,-0.0075535038486123,0.0,0.0,0.0,-0.0064215259626507,60.0,0.6056317687034607,-0.0,-6.51603357937347e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,9.1746544057969e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,9.661367948865518e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,7.135856139939278e-05,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,9.661362128099428e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,0.0004582931578624,287.4091491699219,294.1499938964844,288.0375671386719,286.71466064453125,288.6109924316406,288.1184997558594,287.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245058222134389e-09,0.0009775981307029,-0.0075535038486123,0.0,0.0,0.0,-0.0064215259626507,60.0,0.6056317687034607,-0.0,-6.51603357937347e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.1800706286449e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,9.667071572039276e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803161621094,0.0,0.0,7.14006891939789e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,9.667065751273184e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,0.0004585637070704,287.4072265625,294.1499938964844,288.02398681640625,286.7025451660156,288.6049194335937,288.1121826171875,287.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.3125022724789233e-09,0.0009781748522073,-0.0077302237041294,0.0,0.0,0.0,-0.0064549609087407,60.0,0.5969396829605103,-0.0,-6.523725204488073e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.183792280964552e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,9.670990402810276e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,7.142963295336813e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,9.670985309639946e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,0.0004587496223393,287.40594482421875,294.1499938964844,288.0146484375,286.6943054199219,288.6007995605469,288.10760498046875,287.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785743895918,3.3588414272145432e-09,0.0009785711299628,-0.0078516425564885,0.0,0.0,0.0,-0.0064779333770275,60.0,0.5909636616706848,-0.0,-6.529012352984864e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,9.193454025080428e-05,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,9.681164374342188e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,7.150477904360741e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,9.681159281171858e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,0.0004592322511598,287.4027404785156,294.1499938964844,287.9903869628906,286.6733703613281,288.59039306640625,288.0950012207031,287.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479144750073715e-09,0.0009795997757464,-0.0081668635830283,0.0,0.0,0.0,-0.0065375729463994,60.0,0.5754534602165222,-0.0,-6.54274856515258e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,9.193454025080428e-05,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,9.681164374342188e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,7.150477904360741e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,9.681159281171858e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,0.0004592322511598,287.4027404785156,294.1499938964844,287.9903869628906,286.6733703613281,288.59039306640625,288.0950012207031,287.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479144750073715e-09,0.0009795997757464,-0.0081668635830283,0.0,0.0,0.0,-0.0065375729463994,60.0,0.5754534602165222,-0.0,-6.54274856515258e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,9.203611989505588e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,9.6918607596308e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,7.158378139138222e-05,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.691854938864708e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,0.0004597396182361,287.3995666503906,294.1499938964844,287.9649963378906,286.6518859863281,288.5797119140625,288.08013916015625,287.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.605626242020321e-09,0.0009806813905015,-0.0084982700645923,0.0,0.0,0.0,-0.006600275170058,60.0,0.5590006709098816,-0.0,-6.557205978197089e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,9.203611989505588e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,9.6918607596308e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,7.158378139138222e-05,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.691854938864708e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,0.0004597396182361,287.3995666503906,294.1499938964844,287.9649963378906,286.6518859863281,288.5797119140625,288.08013916015625,287.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.605626242020321e-09,0.0009806813905015,-0.0084982700645923,0.0,0.0,0.0,-0.006600275170058,60.0,0.5590006709098816,-0.0,-6.557205978197089e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,9.208826668327674e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.697351924842224e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,7.162433757912368e-05,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,9.697346831671894e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,0.0004600000975187,287.39801025390625,294.1499938964844,287.9519348144531,286.6409912109375,288.57427978515625,288.0719909667969,287.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.670560300150783e-09,0.0009812365751713,-0.0086684096604585,0.0,0.0,0.0,-0.0066324658691883,60.0,0.5505279898643494,-0.0,-6.564633991956725e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,9.21412865864113e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.702935494715348e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,7.166557770688087e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.702930401545018e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,0.0004602649714797,287.3964538574219,294.1499938964844,287.93865966796875,286.6299743652344,288.5687561035156,288.06329345703125,287.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.7365910365849694e-09,0.0009818013058975,-0.0088414205238223,0.0,0.0,0.0,-0.0066651999950408,60.0,0.5418864488601685,-0.0,-6.572192745579741e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,9.2249276349321e-05,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.714307088870557e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,7.1749571361579e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.714301995700224e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,0.0004608043818734,287.3933410644531,294.1499938964844,287.91162109375,286.60772705078125,288.5574951171875,288.04443359375,287.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871062137505987e-09,0.0009829511400312,-0.0091937556862831,0.0,0.0,0.0,-0.0067318635992705,60.0,0.5242043137550354,-0.0,-6.587598022633756e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,9.2249276349321e-05,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.714307088870557e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,7.1749571361579e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.714301995700224e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,0.0004608043818734,287.3933410644531,294.1499938964844,287.91162109375,286.60772705078125,288.5574951171875,288.04443359375,287.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871062137505987e-09,0.0009829511400312,-0.0091937556862831,0.0,0.0,0.0,-0.0067318635992705,60.0,0.5242043137550354,-0.0,-6.587598022633756e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,9.235909237759188e-05,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,9.725870768306776e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,7.183497655205429e-05,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,9.725865675136448e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,0.0004613529599737,287.3902893066406,294.1499938964844,287.88409423828125,286.5852355957031,288.54595947265625,288.0237121582031,287.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007814524698006e-09,0.0009841205319389,-0.0095520634204149,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5060810446739197,-0.0,-6.60328325352566e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,9.235909237759188e-05,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,9.725870768306776e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,7.183497655205429e-05,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,9.725865675136448e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,0.0004613529599737,287.3902893066406,294.1499938964844,287.88409423828125,286.5852355957031,288.54595947265625,288.0237121582031,287.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007814524698006e-09,0.0009841205319389,-0.0095520634204149,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5060810446739197,-0.0,-6.60328325352566e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,9.24699124880135e-05,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,9.737541404319928e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,7.192117482190952e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.737535583553836e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,0.0004619065439328,287.38726806640625,294.1499938964844,287.8562316894531,286.56256103515625,288.5340881347656,288.0010986328125,287.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4876278638839721,-0.0,-6.619131909246789e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,9.24699124880135e-05,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,9.737541404319928e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,7.192117482190952e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.737535583553836e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,0.0004619065439328,287.38726806640625,294.1499938964844,287.8562316894531,286.56256103515625,288.5340881347656,288.0010986328125,287.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4876278638839721,-0.0,-6.619131909246789e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.0,0.0,9.25809654290788e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,9.749235323397444e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,7.200754771474749e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,9.749230230227111e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,0.0004624612338375,287.38427734375,294.1499938964844,287.82830810546875,286.5398254394531,288.5219421386719,287.976806640625,287.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4690059423446655,-0.0,-6.635031724044893e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.0,0.0,9.25809654290788e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,9.749235323397444e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,7.200754771474749e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,9.749230230227111e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,0.0004624612338375,287.38427734375,294.1499938964844,287.82830810546875,286.5398254394531,288.5219421386719,287.976806640625,287.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4690059423446655,-0.0,-6.635031724044893e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,9.263644460588694e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,9.75507718976587e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,7.20506941433996e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.75507209659554e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,0.0004627383605111,287.3827819824219,294.1499938964844,287.8143615722656,286.5284729003906,288.5157775878906,287.96417236328125,287.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4596668183803558,-0.0,-6.642981276172577e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,9.26916764001362e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,9.760893590282647e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,7.209365139715374e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,9.76088849711232e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,0.0004630142648238,287.3812866210937,294.1499938964844,287.80047607421875,286.5171203613281,288.5094909667969,287.951171875,287.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4503384232521057,-0.0,-6.650901696048096e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.280138328904286e-05,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,9.772445628186688e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,7.217897655209526e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,9.77244126261212e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,0.0004635622899513,287.3783569335937,294.1499938964844,287.77294921875,286.4945068359375,288.4967956542969,287.9244079589844,287.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4317657053470611,-0.0,-6.66664732307254e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.280138328904286e-05,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,9.772445628186688e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,7.217897655209526e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,9.77244126261212e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,0.0004635622899513,287.3783569335937,294.1499938964844,287.77294921875,286.4945068359375,288.4967956542969,287.9244079589844,287.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4317657053470611,-0.0,-6.66664732307254e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,9.287515422329308e-05,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,9.780214168131351e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,7.223635475384071e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.780209074961022e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,0.0004639307735487,287.3764038085937,294.1499938964844,287.7545166015625,286.4792175292969,288.4880065917969,287.9056701660156,287.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464902056228e-09,0.0009896160336211,-0.0112358378246426,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4192582070827484,-0.0,-6.677244357433666e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,9.290954767493532e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,9.783836139831692e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,7.226310844998807e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,9.783831046661362e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,0.0004641025734599,287.3754577636719,294.1499938964844,287.7459716796875,286.4720764160156,288.4838256835937,287.896728515625,287.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899822762236,-0.0113480640575289,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4134178757667541,-0.0,-6.68218902433182e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.301544196205214e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.79498727247119e-05,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,7.234546501422301e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,9.79498217930086e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,0.0004646315355785,287.37261962890625,294.1499938964844,287.7196960449219,286.449951171875,288.4705810546875,287.8684387207031,287.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168709032823e-09,0.0009911098750308,-0.0116935549303889,0.0,0.0,0.0,-0.0072048562578856,60.0,0.3954494893550873,-0.0,-6.697421639501044e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
