time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436920,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.301544196205214e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.79498727247119e-05,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,7.234546501422301e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,9.79498217930086e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,0.0004646315355785,287.37261962890625,294.1499938964844,287.7196960449219,286.449951171875,288.4705810546875,287.8684387207031,287.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168709032823e-09,0.0009911098750308,-0.0116935549303889,0.0,0.0,0.0,-0.0072048562578856,60.0,0.3954494893550873,-0.0,-6.697421639501044e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,9.311830217484383e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.805818262975664e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,7.242546416819096e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.805813169805332e-05,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,0.0004651453346014,287.3697814941406,294.1499938964844,287.6943664550781,286.42822265625,288.4571228027344,287.8398132324219,287.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953256027562247e-09,0.0009922052267938,-0.0120291328057646,0.0,0.0,0.0,-0.0072683547623455,60.0,0.377967894077301,-0.0,-6.712234323913435e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,9.311830217484383e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.805818262975664e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,7.242546416819096e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.805813169805332e-05,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,0.0004651453346014,287.3697814941406,294.1499938964844,287.6943664550781,286.42822265625,288.4571228027344,287.8398132324219,287.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953256027562247e-09,0.0009922052267938,-0.0120291328057646,0.0,0.0,0.0,-0.0072683547623455,60.0,0.377967894077301,-0.0,-6.712234323913435e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.316840441897511e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.811094059841707e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,7.246443419717252e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.81108969426714e-05,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0004653955984394,287.3683776855469,294.1499938964844,287.6820983886719,286.4175109863281,288.4503173828125,287.8254699707031,287.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647897010922e-09,0.0009927387582138,-0.0121925929561257,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3694863617420196,-0.0,-6.719455569736965e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,9.321727702626958e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.81624107225798e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,7.250245107570663e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,9.816236706683412e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,0.0004656397504732,287.3669738769531,294.1499938964844,287.670166015625,286.4069519042969,288.4434509277344,287.8111572265625,287.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513431845342e-09,0.0009932592511177,-0.0123520540073513,0.0,0.0,0.0,-0.007329458836466,60.0,0.3611737191677093,-0.0,-6.726504153675705e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,9.331079490948468e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.826089080888778e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,7.257518154801801e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,9.826083987718448e-05,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,0.0004661068960558,287.3641967773437,294.1499938964844,287.6473083496094,286.3862609863281,288.4295959472656,287.7828063964844,287.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.1929647248982755e-09,0.0009942550677806,-0.0126571403816342,0.0,0.0,0.0,-0.00738718919456,60.0,0.3451630771160126,-0.0,-6.739999491855998e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,9.331079490948468e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.826089080888778e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,7.257518154801801e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,9.826083987718448e-05,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,0.0004661068960558,287.3641967773437,294.1499938964844,287.6473083496094,286.3862609863281,288.4295959472656,287.7828063964844,287.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.1929647248982755e-09,0.0009942550677806,-0.0126571403816342,0.0,0.0,0.0,-0.00738718919456,60.0,0.3451630771160126,-0.0,-6.739999491855998e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,9.339778625871986e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,9.835249511525036e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,7.26428406778723e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.835244418354704e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0004665414162445,287.3614501953125,294.1499938964844,287.6260070800781,286.3662414550781,288.41558837890625,287.75506591796875,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301284300429643e-09,0.000995181268081,-0.012940919958055,0.0,0.0,0.0,-0.0074408878572285,60.0,0.3300906717777252,-0.0,-6.75256472959518e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,9.339778625871986e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,9.835249511525036e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,7.26428406778723e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.835244418354704e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0004665414162445,287.3614501953125,294.1499938964844,287.6260070800781,286.3662414550781,288.41558837890625,287.75506591796875,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301284300429643e-09,0.000995181268081,-0.012940919958055,0.0,0.0,0.0,-0.0074408878572285,60.0,0.3300906717777252,-0.0,-6.75256472959518e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.34763447730802e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.8435215477366e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,7.27039368939586e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,9.843517182162032e-05,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,0.0004669338522944,287.3587646484375,294.1499938964844,287.6064758300781,286.3469543457031,288.4014587402344,287.7282409667969,287.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990998338804275e-09,0.0009960177121683,-0.0131971770897507,0.0,0.0,0.0,-0.0074893794953823,60.0,0.3160879015922546,-0.0,-6.763922044683568e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.34763447730802e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.8435215477366e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,7.27039368939586e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,9.843517182162032e-05,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,0.0004669338522944,287.3587646484375,294.1499938964844,287.6064758300781,286.3469543457031,288.4014587402344,287.7282409667969,287.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990998338804275e-09,0.0009960177121683,-0.0131971770897507,0.0,0.0,0.0,-0.0074893794953823,60.0,0.3160879015922546,-0.0,-6.763922044683568e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.354465873911975e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,9.850715287029745e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,7.275707321241498e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.850710921455176e-05,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,0.0004672750947065,287.3560791015625,294.1499938964844,287.5888977050781,286.3285217285156,288.38726806640625,287.70263671875,287.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3032997846603393,-0.0,-6.773804983595255e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.354465873911975e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,9.850715287029745e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,7.275707321241498e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.850710921455176e-05,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,0.0004672750947065,287.3560791015625,294.1499938964844,287.5888977050781,286.3285217285156,288.38726806640625,287.70263671875,287.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3032997846603393,-0.0,-6.773804983595255e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,9.35744828893803e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.853855590336023e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,7.2780268965289e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.853851224761456e-05,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0004674240481108,287.3547668457031,294.1499938964844,287.5809020996094,286.3196716308594,288.3801574707031,287.6903686523437,287.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.297401875257492,-0.0,-6.778120820172262e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.36009964789264e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.856647375272588e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,7.280088902916759e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.856643009698018e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,0.0004675564705394,287.3534545898437,294.1499938964844,287.573486328125,286.31103515625,288.3730163574219,287.67852783203125,287.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.013603706844151,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2918668389320373,-0.0,-6.781958461488102e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,9.364314610138535e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,9.861086437013e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,7.283366721821949e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.86108134384267e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,0.0004677670367527,287.350830078125,294.1499938964844,287.5604553222656,286.2945861816406,288.3587646484375,287.6561889648437,287.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2819396257400512,-0.0,-6.78806060250281e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,9.364314610138535e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,9.861086437013e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,7.283366721821949e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.86108134384267e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,0.0004677670367527,287.350830078125,294.1499938964844,287.5604553222656,286.2945861816406,288.3587646484375,287.6561889648437,287.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2819396257400512,-0.0,-6.78806060250281e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,9.366493759443983e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,9.863380546448752e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,7.285062019946054e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.863376180874184e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,0.0004678758850786,287.348876953125,294.1499938964844,287.5522766113281,286.2828369140625,288.3479919433594,287.6405334472656,287.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2754496932029724,-0.0,-6.791214701706849e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,9.366988524561748e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.863901505013928e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,7.285446190508083e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,9.86389713943936e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0004679005942307,287.3482666015625,294.1499938964844,287.54998779296875,286.2792663574219,288.3445739746094,287.63580322265625,287.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2735964059829712,-0.0,-6.79193021824176e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.36854921746999e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.865545143838972e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,7.28666054783389e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,9.865540778264403e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,0.0004679785633925,287.345703125,294.1499938964844,287.5417785644531,286.2650451660156,288.3304748535156,287.6176147460937,287.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593738584354014e-09,0.0009982435731217,-0.0138790309429168,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2669012546539306,-0.0,-6.79418761251327e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.36854921746999e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.865545143838972e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,7.28666054783389e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,9.865540778264403e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,0.0004679785633925,287.345703125,294.1499938964844,287.5417785644531,286.2650451660156,288.3304748535156,287.6176147460937,287.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593738584354014e-09,0.0009982435731217,-0.0138790309429168,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2669012546539306,-0.0,-6.79418761251327e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,9.36967262532562e-05,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.866728214547038e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,7.287533662747592e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,9.86672384897247e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0004680346755776,287.3432006835937,294.1499938964844,287.5351867675781,286.25177001953125,288.3164978027344,287.6017150878906,287.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2615562677383423,-0.0,-6.79580978157901e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,9.36967262532562e-05,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.866728214547038e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,7.287533662747592e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,9.86672384897247e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0004680346755776,287.3432006835937,294.1499938964844,287.5351867675781,286.25177001953125,288.3164978027344,287.6017150878906,287.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2615562677383423,-0.0,-6.79580978157901e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.370071347802876e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.867148037301376e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,7.287844346137717e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.867143671726808e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,0.0004680546117015,287.3419494628906,294.1499938964844,287.5325012207031,286.2455139160156,288.3095703125,287.5945129394531,287.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.007627768907696,60.0,0.2592825293540954,-0.0,-6.796385321194975e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,9.3703500169795e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,9.867440530797468e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,7.288060442078859e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,9.867436165222898e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,0.0004680684942286,287.3407287597656,294.1499938964844,287.5301513671875,286.23944091796875,288.3026733398437,287.5878295898437,287.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688008962737e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2572799026966095,-0.0,-6.796785356755208e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.370566112920642e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,9.867668995866552e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,7.288228516699746e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.867664630291983e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0004680793208535,287.3382873535156,294.1499938964844,287.52655029296875,286.2279052734375,288.2890014648437,287.5758972167969,287.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2540230751037597,-0.0,-6.797093021759792e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.370566112920642e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,9.867668995866552e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,7.288228516699746e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.867664630291983e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0004680793208535,287.3382873535156,294.1499938964844,287.52655029296875,286.2279052734375,288.2890014648437,287.5758972167969,287.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2540230751037597,-0.0,-6.797093021759792e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,9.370354382554068e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,9.867445623967797e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,7.288064080057666e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.867441258393228e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,0.0004680687561631,287.3358764648437,294.1499938964844,287.52423095703125,286.2171325683594,288.2755432128906,287.5658264160156,287.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.251708060503006,-0.0,-6.796778961870586e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,9.370354382554068e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,9.867445623967797e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,7.288064080057666e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.867441258393228e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,0.0004680687561631,287.3358764648437,294.1499938964844,287.52423095703125,286.2171325683594,288.2755432128906,287.5658264160156,287.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.251708060503006,-0.0,-6.796778961870586e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.36970391194336e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.866760956356302e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,7.287557673407719e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,9.866756590781732e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,0.0004680362471845,287.33349609375,294.1499938964844,287.5231018066406,286.20703125,288.2622985839844,287.557373046875,287.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347546720498e-09,0.0009983642958104,-0.0139159727841615,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2502099275588989,-0.0,-6.795828966232875e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.36970391194336e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.866760956356302e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,7.287557673407719e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,9.866756590781732e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,0.0004680362471845,287.33349609375,294.1499938964844,287.5231018066406,286.20703125,288.2622985839844,287.557373046875,287.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347546720498e-09,0.0009983642958104,-0.0139159727841615,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2502099275588989,-0.0,-6.795828966232875e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.368629980599508e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,9.865628817351536e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,7.28672239347361e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,9.865625179372728e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,0.0004679825797211,287.3311462402344,294.1499938964844,287.5230407714844,286.1975402832031,288.249267578125,287.550537109375,287.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600306663767705e-09,0.0009982492774724,-0.0138807520270347,0.0,0.0,0.0,-0.0076187355443835,60.0,0.2495068311691284,-0.0,-6.794263640585997e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.368629980599508e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,9.865628817351536e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,7.28672239347361e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,9.865625179372728e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,0.0004679825797211,287.3311462402344,294.1499938964844,287.5230407714844,286.1975402832031,288.249267578125,287.550537109375,287.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600306663767705e-09,0.0009982492774724,-0.0138807520270347,0.0,0.0,0.0,-0.0076187355443835,60.0,0.2495068311691284,-0.0,-6.794263640585997e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.367935854243116e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,9.864898311207072e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,7.286182517418638e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.864893945632502e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,0.000467947917059,287.3299865722656,294.1499938964844,287.5233764648437,286.1929931640625,288.2428283691406,287.5477294921875,287.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580342754721,0.0,0.0,0.0,-0.0076144365593791,60.0,0.2494353353977203,-0.0,-6.793254669901216e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,9.367132588522507e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.86405211733654e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,7.28555751265958e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.864047751761972e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,0.0004679077828768,287.3288269042969,294.1499938964844,287.52392578125,286.1885681152344,288.2364807128906,287.5452880859375,287.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.007609459105879,60.0,0.2495213598012924,-0.0,-6.792085827100891e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.365195728605612e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.862011938821524e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,7.284050661837682e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,9.862008300842716e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,0.0004678110126405,287.3265380859375,294.1499938964844,287.5256652832031,286.1800537109375,288.2239685058594,287.5413818359375,287.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2501422166824341,-0.0,-6.78927065678181e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.365195728605612e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.862011938821524e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,7.284050661837682e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,9.862008300842716e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,0.0004678110126405,287.3265380859375,294.1499938964844,287.5256652832031,286.1800537109375,288.2239685058594,287.5413818359375,287.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2501422166824341,-0.0,-6.78927065678181e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
