time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439140,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.36326978262514e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.859984129434451e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,7.282553269760683e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,9.859980491455644e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,0.0004677148244809,287.3246154785156,294.1499938964844,287.5276794433594,286.1732177734375,288.2136535644531,287.5390319824219,287.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.593097096578958e-09,0.0009976769797503,-0.0137054035440087,0.0,0.0,0.0,-0.0075855539180338,60.0,0.2510653138160705,-0.0,-6.786473960573859e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,9.36286523938179e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.85955775831826e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,7.282238220795989e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.859554120339452e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,0.0004676946264225,287.32427978515625,294.1499938964844,287.5281066894531,286.17193603515625,288.2117004394531,287.5386962890625,287.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921666562557,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2512827515602112,-0.0,-6.785886341731384e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,9.36011565499939e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.856663382379338e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,7.28009981685318e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,9.85665901680477e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,0.0004675572854466,287.3220520019531,294.1499938964844,287.5311889648437,286.16412353515625,288.19970703125,287.5370483398437,287.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2528653740882873,-0.0,-6.781895933727355e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,9.36011565499939e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.856663382379338e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,7.28009981685318e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,9.85665901680477e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,0.0004675572854466,287.3220520019531,294.1499938964844,287.5311889648437,286.16412353515625,288.19970703125,287.5370483398437,287.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2528653740882873,-0.0,-6.781895933727355e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.356962982565165e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.853342635324223e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,7.277647091541439e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.853338997345418e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0004673997755162,287.3198547363281,294.1499938964844,287.53472900390625,286.1565246582031,288.18798828125,287.5364074707031,287.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514401824058268e-09,0.0009970040991902,-0.0134992422536015,0.0,0.0,0.0,-0.0075465412810444,60.0,0.2548309564590454,-0.0,-6.777321459594532e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.356962982565165e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.853342635324223e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,7.277647091541439e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.853338997345418e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0004673997755162,287.3198547363281,294.1499938964844,287.53472900390625,286.1565246582031,288.18798828125,287.5364074707031,287.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514401824058268e-09,0.0009970040991902,-0.0134992422536015,0.0,0.0,0.0,-0.0075465412810444,60.0,0.2548309564590454,-0.0,-6.777321459594532e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.355243673780932e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.851531649474056e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,7.276309770531952e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.851528011495247e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,0.0004673138901125,287.3187561035156,294.1499938964844,287.5366516113281,286.1528015136719,288.1822204589844,287.5364074707031,287.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.4929536474901405e-09,0.000996820628643,-0.0134430527687072,0.0,0.0,0.0,-0.00753590837121,60.0,0.2559332549571991,-0.0,-6.774827454592014e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.353418863611296e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.84961079666391e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,7.274890958797187e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.849606431089342e-05,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,0.0004672227660194,287.31768798828125,294.1499938964844,287.5386657714844,286.14910888671875,288.1765441894531,287.5366516113281,287.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195407752953e-09,0.0009966260986402,-0.0133834313601255,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2570975422859192,-0.0,-6.772182103986779e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.349486936116592e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,9.845470049185678e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,7.271832873811945e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.845466411206873e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,0.0004670263442676,287.3155517578125,294.1499938964844,287.5428466796875,286.1417541503906,288.1653747558594,287.5375671386719,287.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2595581114292145,-0.0,-6.76648426178872e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.349486936116592e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,9.845470049185678e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,7.271832873811945e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.845466411206873e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,0.0004670263442676,287.3155517578125,294.1499938964844,287.5428466796875,286.1417541503906,288.1653747558594,287.5375671386719,287.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2595581114292145,-0.0,-6.76648426178872e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.345188300358132e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.840943675953896e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,7.268488843692467e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,9.840939310379326e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,0.0004668116162065,287.3134155273437,294.1499938964844,287.5471496582031,286.13446044921875,288.1544189453125,287.5390319824219,287.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2621615827083587,-0.0,-6.760257775795253e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.345188300358132e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.840943675953896e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,7.268488843692467e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,9.840939310379326e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,0.0004668116162065,287.3134155273437,294.1499938964844,287.5471496582031,286.13446044921875,288.1544189453125,287.5390319824219,287.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2621615827083587,-0.0,-6.760257775795253e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.340548422187568e-05,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,9.836057142820208e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,7.264879968715832e-05,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,9.836053504841402e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,0.0004665798333007,287.31134033203125,294.1499938964844,287.551513671875,286.1270751953125,288.1437683105469,287.5410461425781,287.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2648255825042724,-0.0,-6.753540304771377e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.340548422187568e-05,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,9.836057142820208e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,7.264879968715832e-05,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,9.836053504841402e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,0.0004665798333007,287.31134033203125,294.1499938964844,287.551513671875,286.1270751953125,288.1437683105469,287.5410461425781,287.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2648255825042724,-0.0,-6.753540304771377e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,9.335597133031116e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.830842463998124e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,7.261028804350644e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,9.830838826019316e-05,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,0.0004663325089495,287.3092956542969,294.1499938964844,287.5557556152344,286.1195678710937,288.13336181640625,287.5434875488281,287.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2674638926982879,-0.0,-6.746376612909445e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,9.335597133031116e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.830842463998124e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,7.261028804350644e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,9.830838826019316e-05,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,0.0004663325089495,287.3092956542969,294.1499938964844,287.5557556152344,286.1195678710937,288.13336181640625,287.5434875488281,287.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2674638926982879,-0.0,-6.746376612909445e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.33301416807808e-05,298.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.828122711041942e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,7.259019912453368e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.828119073063137e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,0.0004662034916691,287.30828857421875,294.1499938964844,287.5578308105469,286.1157531738281,288.1282958984375,287.5448303222656,287.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944554185494,5.2157442809175344e-09,0.0009944502962753,-0.012716818600893,0.0,0.0,0.0,-0.0073984838090837,60.0,0.2687462568283081,-0.0,-6.742641289747553e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.330368629889564e-05,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.825336746871471e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,7.256962271640077e-05,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.825333108892664e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,0.000466071331175,287.3072814941406,294.1499938964844,287.559814453125,286.1118469238281,288.1232604980469,287.5462341308594,287.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.1827582225882915e-09,0.0009941682219505,-0.0126304002478718,0.0,0.0,0.0,-0.0073821316473186,60.0,0.2699917256832123,-0.0,-6.738816438200956e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.324910934083164e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.819589467952028e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,7.252716750372201e-05,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,9.81958582997322e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,0.0004657987155951,287.3052673339844,294.1499938964844,287.56353759765625,286.1038818359375,288.1134033203125,287.54913330078125,287.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521320685744,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2723397016525268,-0.0,-6.730929413834019e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.324910934083164e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.819589467952028e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,7.252716750372201e-05,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,9.81958582997322e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,0.0004657987155951,287.3052673339844,294.1499938964844,287.56353759765625,286.1038818359375,288.1134033203125,287.54913330078125,287.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521320685744,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2723397016525268,-0.0,-6.730929413834019e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,9.31972244870849e-05,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.814125951379538e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,7.248681504279375e-05,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.81412231340073e-05,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,0.0004655395459849,287.303466796875,294.1499938964844,287.56658935546875,286.0962219238281,288.1045227050781,287.5518493652344,287.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.0500270631914645e-09,0.0009930331725627,-0.0122826620936393,0.0,0.0,0.0,-0.0073163309134542,60.0,0.2742660343647003,-0.0,-6.723436740685429e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,9.31926551857032e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,9.81364428298548e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,7.248325709952042e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.813640645006672e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,0.000465516699478,287.3033142089844,294.1499938964844,287.5668334960937,286.0955505371094,288.103759765625,287.5520935058594,287.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044328066361459e-09,0.0009929845109581,-0.0122677320614457,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2744215428829193,-0.0,-6.722776646483909e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.313484042650089e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.80755576165393e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,7.243829168146476e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.807552851270884e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,0.0004652279021684,287.3013610839844,294.1499938964844,287.569580078125,286.0868225097656,288.0943603515625,287.5550231933594,287.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,-0.0072777727618813,60.0,0.2761611640453338,-0.0,-6.714432032595141e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.313484042650089e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.80755576165393e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,7.243829168146476e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.807552851270884e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,0.0004652279021684,287.3013610839844,294.1499938964844,287.569580078125,286.0868225097656,288.0943603515625,287.5550231933594,287.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,-0.0072777727618813,60.0,0.2761611640453338,-0.0,-6.714432032595141e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.307618165621534e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,9.80137920123525e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,7.239267142722383e-05,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.801375563256444e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,0.0004649349139072,287.2994689941406,294.1499938964844,287.5716247558594,286.0776062011719,288.085205078125,287.55780029296875,287.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2774769365787506,-0.0,-6.705972310783181e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.307618165621534e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,9.80137920123525e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,7.239267142722383e-05,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.801375563256444e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,0.0004649349139072,287.2994689941406,294.1499938964844,287.5716247558594,286.0776062011719,288.085205078125,287.55780029296875,287.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2774769365787506,-0.0,-6.705972310783181e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.304670675192028e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,9.79827527771704e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,7.236974488478154e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.798271639738232e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,0.0004647876776289,287.29852294921875,294.1499938964844,287.5723571777344,286.0727844238281,288.0806884765625,287.55908203125,287.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2779476046562195,-0.0,-6.701723265223336e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.301721001975238e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.795169171411544e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,7.234680379042402e-05,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.795165533432736e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,0.0004646403249353,287.2975769042969,294.1499938964844,287.5729064941406,286.0678100585937,288.07623291015625,287.5602722167969,287.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607913261365e-09,0.0009911141823977,-0.011694704182446,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2782876789569855,-0.0,-6.697472798578019e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.295842028222978e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.788978059077635e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,7.230107439681888e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.78897514869459e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,0.000464346667286,287.29571533203125,294.1499938964844,287.5732727050781,286.0574035644531,288.06744384765625,287.5624389648437,287.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.2785311639308929,-0.0,-6.689003839710497e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.295842028222978e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.788978059077635e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,7.230107439681888e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.78897514869459e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,0.000464346667286,287.29571533203125,294.1499938964844,287.5732727050781,286.0574035644531,288.06744384765625,287.5624389648437,287.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.2785311639308929,-0.0,-6.689003839710497e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.290022717323154e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.782849519979207e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,7.225581066450104e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.782846609596164e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.0004640559491235,287.2938842773437,294.1499938964844,287.5726318359375,286.0462951660156,288.05877685546875,287.56414794921875,287.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679762799497666e-09,0.0009898670250549,-0.0113125964999198,0.0,0.0,0.0,-0.0071327746845781,60.0,0.2781457901000976,-0.0,-6.680625830313147e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.290022717323154e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.782849519979207e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,7.225581066450104e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.782846609596164e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.0004640559491235,287.2938842773437,294.1499938964844,287.5726318359375,286.0462951660156,288.05877685546875,287.56414794921875,287.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679762799497666e-09,0.0009898670250549,-0.0113125964999198,0.0,0.0,0.0,-0.0071327746845781,60.0,0.2781457901000976,-0.0,-6.680625830313147e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,9.28430599742569e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,9.776829392649232e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,7.221134728752077e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,9.776826482266188e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.0004637704114429,287.2920837402344,294.1499938964844,287.5708312988281,286.034423828125,288.0502624511719,287.5653076171875,287.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2770261764526367,-0.0,-6.67240200868946e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,9.28430599742569e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,9.776829392649232e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,7.221134728752077e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,9.776826482266188e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.0004637704114429,287.2920837402344,294.1499938964844,287.5708312988281,286.034423828125,288.0502624511719,287.5653076171875,287.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2770261764526367,-0.0,-6.67240200868946e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.27872897591442e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.770956967258826e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,7.2167968028225e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.77095405687578e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,0.0004634918295778,287.2903137207031,294.1499938964844,287.5678100585937,286.021728515625,288.0418701171875,287.5658874511719,287.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973197298901e-09,0.0009886630577966,-0.0109437303617596,0.0,0.0,0.0,-0.00706297904253,60.0,0.275124728679657,-0.0,-6.664383533916407e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.27872897591442e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.770956967258826e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,7.2167968028225e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.77095405687578e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,0.0004634918295778,287.2903137207031,294.1499938964844,287.5678100585937,286.021728515625,288.0418701171875,287.5658874511719,287.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973197298901e-09,0.0009886630577966,-0.0109437303617596,0.0,0.0,0.0,-0.00706297904253,60.0,0.275124728679657,-0.0,-6.664383533916407e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,9.275988850276916e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.76807132246904e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,7.214665674837306e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.768068412085996e-05,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,0.0004633549542631,287.2894287109375,294.1499938964844,287.5657653808594,286.0150146484375,288.0376892089844,287.5658874511719,287.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,-0.0070460443384945,60.0,0.2738408148288727,-0.0,-6.660445706074827e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,9.27330183913e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.765241702552883e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,7.212576019810513e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.765238064574078e-05,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,0.0004632207273971,287.28857421875,294.1499938964844,287.5633850097656,286.0080871582031,288.0335388183594,287.565673828125,287.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471311321196936e-09,0.0009880844736471,-0.0107664559036493,0.0,0.0,0.0,-0.0070294360630214,60.0,0.2723188102245331,-0.0,-6.656584616848704e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.26806897041388e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.759730892255902e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,7.208505849121138e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.759727981872857e-05,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,0.0004629593458957,287.2868347167969,294.1499938964844,287.5574951171875,285.9934997558594,288.0252685546875,287.564697265625,287.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075948537591e-09,0.0009875266114249,-0.0105955367907881,0.0,0.0,0.0,-0.0069970958866178,60.0,0.2685558497905731,-0.0,-6.649069916875305e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.26806897041388e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.759730892255902e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,7.208505849121138e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.759727981872857e-05,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,0.0004629593458957,287.2868347167969,294.1499938964844,287.5574951171875,285.9934997558594,288.0252685546875,287.564697265625,287.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075948537591e-09,0.0009875266114249,-0.0105955367907881,0.0,0.0,0.0,-0.0069970958866178,60.0,0.2685558497905731,-0.0,-6.649069916875305e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.263034007744864e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.754428901942448e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,7.204589201137424e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.7544259915594e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,0.0004627078305929,287.2851257324219,294.1499938964844,287.54998779296875,285.97784423828125,288.0170288085937,287.5628356933594,287.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343303050546865e-09,0.000986989820376,-0.0104310698807239,0.0,0.0,0.0,-0.0069659766741096,60.0,0.2638178765773773,-0.0,-6.641842276167155e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.263034007744864e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.754428901942448e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,7.204589201137424e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.7544259915594e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,0.0004627078305929,287.2851257324219,294.1499938964844,287.54998779296875,285.97784423828125,288.0170288085937,287.5628356933594,287.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343303050546865e-09,0.000986989820376,-0.0104310698807239,0.0,0.0,0.0,-0.0069659766741096,60.0,0.2638178765773773,-0.0,-6.641842276167155e-08,0.0,283.17486572265625,287.2055969238281,291.552734375,292.0006103515625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.432817186615628e-21,3.716408593307814e-21,3.7164081894110304e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
