time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11836800,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,284.25,284.25,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836860,296.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769104003906,0.0,0.0,0.0004669422341976,296.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17694091796875,0.0,0.0,0.0004917126498185,296.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769104003906,0.0,0.0,0.0003631772997323,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763916015625,0.0,0.0,0.0004917126498185,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789245605469,0.0,0.0,0.0023324731737375,293.1898193359375,294.1499938964844,284.2444152832031,284.2444152832031,291.7248229980469,291.33258056640625,293.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0049760388210415,9.675812151499484e-09,0.0049760290421545,-0.0204575695097446,0.0,0.0,0.0,-0.0295979380607604,60.0,-52.789329528808594,-0.0,-1.687657800175657e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836920,296.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769104003906,0.0,0.0,0.0004669422341976,296.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17694091796875,0.0,0.0,0.0004917126498185,296.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769104003906,0.0,0.0,0.0003631772997323,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763916015625,0.0,0.0,0.0004917126498185,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789245605469,0.0,0.0,0.0023324731737375,293.1898193359375,294.1499938964844,284.2444152832031,284.2444152832031,291.7248229980469,291.33258056640625,293.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0049760388210415,9.675812151499484e-09,0.0049760290421545,-0.0204575695097446,0.0,0.0,0.0,-0.0295979380607604,60.0,-52.789329528808594,-0.0,-1.687657800175657e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836980,296.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,9.516540740150958e-05,296.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,0.0001002137578325,296.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,7.401753828162327e-05,296.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.176513671875,0.0,0.0,0.0001002137578325,297.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17901611328125,0.0,0.0,0.0004753709072247,293.18963623046875,294.1499938964844,284.2357788085937,284.2357788085937,291.5237731933594,289.4162292480469,293.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139739606529,7.4289370211033665e-09,0.0010139665100723,-0.0185137093067169,0.0,0.0,0.0,-0.0084986556321382,60.0,-14.580711364746094,-0.0,-7.009969493765311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837040,296.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,9.516540740150958e-05,296.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,0.0001002137578325,296.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,7.401753828162327e-05,296.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.176513671875,0.0,0.0,0.0001002137578325,297.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17901611328125,0.0,0.0,0.0004753709072247,293.18963623046875,294.1499938964844,284.2357788085937,284.2357788085937,291.5237731933594,289.4162292480469,293.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139739606529,7.4289370211033665e-09,0.0010139665100723,-0.0185137093067169,0.0,0.0,0.0,-0.0084986556321382,60.0,-14.580711364746094,-0.0,-7.009969493765311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837100,296.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770324707031,0.0,0.0,9.49569293879904e-05,296.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770935058594,0.0,0.0,9.999422036344184e-05,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770324707031,0.0,0.0,7.385538629023358e-05,296.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1765441894531,0.0,0.0,9.999422036344184e-05,297.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17901611328125,0.0,0.0,0.0004743295139633,293.1895446777344,294.1499938964844,284.2303771972656,284.2303771972656,291.4580993652344,288.67578125,293.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117570636793,7.237544341620605e-09,0.0010117498459294,-0.0180129986256361,0.0,0.0,0.0,-0.0084008341655135,60.0,-9.241629600524902,-0.0,-6.979289679520664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837160,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,9.480732114752756e-05,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771240234375,0.0,0.0,9.983667405322194e-05,296.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,7.373902917606756e-05,296.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17657470703125,0.0,0.0,9.983667405322194e-05,297.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790466308594,0.0,0.0,0.0004735822149086,293.1894836425781,294.1499938964844,284.22430419921875,284.22430419921875,291.39306640625,288.0570678710937,293.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101629886776,7.052341821633945e-09,0.0010101560037583,-0.0175279192626476,0.0,0.0,0.0,-0.008308969438076,60.0,-7.295692443847656,-0.0,-6.957314724331809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837220,296.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771240234375,0.0,0.0,9.45267456700094e-05,296.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771545410156,0.0,0.0,9.95412192423828e-05,296.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771240234375,0.0,0.0,7.352080137934536e-05,296.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766357421875,0.0,0.0,9.95412192423828e-05,297.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790771484375,0.0,0.0,0.0004721806908491,293.1893310546875,294.1499938964844,284.21026611328125,284.21026611328125,291.2648620605469,287.09912109375,293.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071734432131,6.702784549617036e-09,0.0010071666911244,-0.016612309962511,0.0,0.0,0.0,-0.0081356782466173,60.0,-6.328132629394531,-0.0,-6.916196326756109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837280,296.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771240234375,0.0,0.0,9.45267456700094e-05,296.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771545410156,0.0,0.0,9.95412192423828e-05,296.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771240234375,0.0,0.0,7.352080137934536e-05,296.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766357421875,0.0,0.0,9.95412192423828e-05,297.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790771484375,0.0,0.0,0.0004721806908491,293.1893310546875,294.1499938964844,284.21026611328125,284.21026611328125,291.2648620605469,287.09912109375,293.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071734432131,6.702784549617036e-09,0.0010071666911244,-0.016612309962511,0.0,0.0,0.0,-0.0081356782466173,60.0,-6.328132629394531,-0.0,-6.916196326756109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837340,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771850585937,0.0,0.0,9.427164332009852e-05,296.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772155761719,0.0,0.0,9.927258361130951e-05,296.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771850585937,0.0,0.0,7.332239329116419e-05,296.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766967773437,0.0,0.0,9.927258361130951e-05,296.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,0.0004709064087364,293.1891784667969,294.1499938964844,284.19390869140625,284.19390869140625,291.1390380859375,286.41046142578125,293.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044552618637,6.384954787108654e-09,0.001004448859021,-0.0157797709107399,0.0,0.0,0.0,-0.0079781152307987,60.0,-6.193784236907959,-0.0,-6.878916281038985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837400,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771850585937,0.0,0.0,9.427164332009852e-05,296.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772155761719,0.0,0.0,9.927258361130951e-05,296.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771850585937,0.0,0.0,7.332239329116419e-05,296.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766967773437,0.0,0.0,9.927258361130951e-05,296.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,0.0004709064087364,293.1891784667969,294.1499938964844,284.19390869140625,284.19390869140625,291.1390380859375,286.41046142578125,293.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044552618637,6.384954787108654e-09,0.001004448859021,-0.0157797709107399,0.0,0.0,0.0,-0.0079781152307987,60.0,-6.193784236907959,-0.0,-6.878916281038985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837460,296.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772155761719,0.0,0.0,9.404448792338373e-05,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17724609375,0.0,0.0,9.903337195282802e-05,296.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772155761719,0.0,0.0,7.314571121241897e-05,296.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767578125,0.0,0.0,9.903337195282802e-05,296.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,0.0004697716794908,293.18902587890625,294.1499938964844,284.17547607421875,284.17547607421875,291.0154724121094,285.9053955078125,293.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020347544923,6.101934957314371e-09,0.0010020287008956,-0.0150383878499269,0.0,0.0,0.0,-0.0078378096222877,60.0,-6.172133445739746,-0.0,-6.845804989552563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837520,296.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772155761719,0.0,0.0,9.404448792338373e-05,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17724609375,0.0,0.0,9.903337195282802e-05,296.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772155761719,0.0,0.0,7.314571121241897e-05,296.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767578125,0.0,0.0,9.903337195282802e-05,296.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,0.0004697716794908,293.18902587890625,294.1499938964844,284.17547607421875,284.17547607421875,291.0154724121094,285.9053955078125,293.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020347544923,6.101934957314371e-09,0.0010020287008956,-0.0150383878499269,0.0,0.0,0.0,-0.0078378096222877,60.0,-6.172133445739746,-0.0,-6.845804989552563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837580,296.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17724609375,0.0,0.0,9.38463126658462e-05,296.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,9.8824682936538e-05,296.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17724609375,0.0,0.0,7.299157732632011e-05,296.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767883300781,0.0,0.0,9.8824682936538e-05,296.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791381835937,0.0,0.0,0.0004687817709054,293.1888732910156,294.1499938964844,284.1552124023437,284.1552124023437,290.8940124511719,285.5273132324219,293.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999230969697,5.855033347046401e-09,0.0009999172762036,-0.0143915973603725,0.0,0.0,0.0,-0.0077154096215963,60.0,-6.167609214782715,-0.0,-6.816983955104662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837640,296.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17724609375,0.0,0.0,9.38463126658462e-05,296.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,9.8824682936538e-05,296.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17724609375,0.0,0.0,7.299157732632011e-05,296.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767883300781,0.0,0.0,9.8824682936538e-05,296.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791381835937,0.0,0.0,0.0004687817709054,293.1888732910156,294.1499938964844,284.1552124023437,284.1552124023437,290.8940124511719,285.5273132324219,293.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999230969697,5.855033347046401e-09,0.0009999172762036,-0.0143915973603725,0.0,0.0,0.0,-0.0077154096215963,60.0,-6.167609214782715,-0.0,-6.816983955104662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837700,296.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17724609375,0.0,0.0,9.375804802402854e-05,296.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,9.873173985397445e-05,296.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17724609375,0.0,0.0,7.292292866623029e-05,296.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17681884765625,0.0,0.0,9.873173985397445e-05,296.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791381835937,0.0,0.0,0.0004683408769778,293.18878173828125,294.1499938964844,284.1444702148437,284.1444702148437,290.83404541015625,285.3736267089844,293.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998982694,5.7450679769033294e-09,0.0009989768732339,-0.0141035243868827,0.0,0.0,0.0,-0.0076608946546912,60.0,-6.167263984680176,-0.0,-6.80416718523702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837760,296.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,9.367637539980932e-05,296.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,9.864573803497478e-05,296.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,7.285940228030086e-05,296.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17681884765625,0.0,0.0,9.864573803497478e-05,296.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791381835937,0.0,0.0,0.0004679328994825,293.1886901855469,294.1499938964844,284.13336181640625,284.13336181640625,290.7745666503906,285.2385559082031,293.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998112373054,5.643313372161174e-09,0.0009981067851185,-0.0138369565829634,0.0,0.0,0.0,-0.0076104504987597,60.0,-6.167727947235107,-0.0,-6.79231746403275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837820,296.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,9.352870984002948e-05,296.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773376464844,0.0,0.0,9.849023626884446e-05,296.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,7.274455128936097e-05,296.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768493652344,0.0,0.0,9.849023626884446e-05,296.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,0.0004671952628996,293.18853759765625,294.1499938964844,284.11016845703125,284.11016845703125,290.65704345703125,285.01336669921875,293.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965390199795,5.459337870661329e-09,0.0009965335484594,-0.013354985974729,0.0,0.0,0.0,-0.007519245147705,60.0,-6.170566558837891,-0.0,-6.770920180088069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837880,296.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,9.352870984002948e-05,296.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773376464844,0.0,0.0,9.849023626884446e-05,296.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,7.274455128936097e-05,296.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768493652344,0.0,0.0,9.849023626884446e-05,296.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,0.0004671952628996,293.18853759765625,294.1499938964844,284.11016845703125,284.11016845703125,290.65704345703125,285.01336669921875,293.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965390199795,5.459337870661329e-09,0.0009965335484594,-0.013354985974729,0.0,0.0,0.0,-0.007519245147705,60.0,-6.170566558837891,-0.0,-6.770920180088069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837940,296.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,9.33953924686648e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773376464844,0.0,0.0,9.83498466666788e-05,296.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,7.264086161740124e-05,296.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768493652344,0.0,0.0,9.83498466666788e-05,296.96875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,0.0004665293381549,293.1883239746094,294.1499938964844,284.0859069824219,284.0859069824219,290.5413513183594,284.8348693847656,293.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951185202226,5.293241400750048e-09,0.0009951131651178,-0.0129198478534817,0.0,0.0,0.0,-0.0074369041249156,60.0,-6.175323486328125,-0.0,-6.751631786983125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838000,296.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,9.33953924686648e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773376464844,0.0,0.0,9.83498466666788e-05,296.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,7.264086161740124e-05,296.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768493652344,0.0,0.0,9.83498466666788e-05,296.96875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,0.0004665293381549,293.1883239746094,294.1499938964844,284.0859069824219,284.0859069824219,290.5413513183594,284.8348693847656,293.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951185202226,5.293241400750048e-09,0.0009951131651178,-0.0129198478534817,0.0,0.0,0.0,-0.0074369041249156,60.0,-6.175323486328125,-0.0,-6.751631786983125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838060,296.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,9.326985309598967e-05,296.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773376464844,0.0,0.0,9.821764979278667e-05,296.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,7.25432182662189e-05,296.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768493652344,0.0,0.0,9.821764979278667e-05,296.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790771484375,0.0,0.0,0.00046590223792,293.1881408691406,294.1499938964844,284.0607604980469,284.0607604980469,290.4273986816406,284.6908874511719,293.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937809081748,5.136834957397696e-09,0.0009937756694853,-0.0125100873410701,0.0,0.0,0.0,-0.0073593663983047,60.0,-6.181343078613281,-0.0,-6.733493052024643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838120,296.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,9.326985309598967e-05,296.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773376464844,0.0,0.0,9.821764979278667e-05,296.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,7.25432182662189e-05,296.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768493652344,0.0,0.0,9.821764979278667e-05,296.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790771484375,0.0,0.0,0.00046590223792,293.1881408691406,294.1499938964844,284.0607604980469,284.0607604980469,290.4273986816406,284.6908874511719,293.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937809081748,5.136834957397696e-09,0.0009937756694853,-0.0125100873410701,0.0,0.0,0.0,-0.0073593663983047,60.0,-6.181343078613281,-0.0,-6.733493052024643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838180,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,9.314765338785946e-05,296.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773376464844,0.0,0.0,9.808895993046464e-05,296.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,7.244817243190482e-05,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768493652344,0.0,0.0,9.808895993046464e-05,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790466308594,0.0,0.0,0.00046529181418,293.1879272460937,294.1499938964844,284.0350341796875,284.0350341796875,290.3151550292969,284.5731201171875,293.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924788028001,4.9845825245142805e-09,0.0009924737969413,-0.01211120467633,0.0,0.0,0.0,-0.0072838878259062,60.0,-6.188107013702393,-0.0,-6.715859512951283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838240,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,9.314765338785946e-05,296.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773376464844,0.0,0.0,9.808895993046464e-05,296.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,7.244817243190482e-05,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768493652344,0.0,0.0,9.808895993046464e-05,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790466308594,0.0,0.0,0.00046529181418,293.1879272460937,294.1499938964844,284.0350341796875,284.0350341796875,290.3151550292969,284.5731201171875,293.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924788028001,4.9845825245142805e-09,0.0009924737969413,-0.01211120467633,0.0,0.0,0.0,-0.0072838878259062,60.0,-6.188107013702393,-0.0,-6.715859512951283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838300,296.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,9.308702283306049e-05,296.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,9.802512067835778e-05,296.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,7.24010169506073e-05,296.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768493652344,0.0,0.0,9.802512067835778e-05,296.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790466308594,0.0,0.0,0.0004649889597203,293.1878356933594,294.1499938964844,284.02203369140625,284.02203369140625,290.2596740722656,284.5220642089844,293.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918328141793,4.909047390810883e-09,0.0009918279247358,-0.0119133098050951,0.0,0.0,0.0,-0.0072464421391487,60.0,-6.191643238067627,-0.0,-6.707119837301434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838360,296.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,9.30265596252866e-05,296.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,9.796144877327606e-05,296.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,7.235399243654683e-05,296.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768493652344,0.0,0.0,9.796144877327606e-05,296.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17901611328125,0.0,0.0,0.0004646869201678,293.1877136230469,294.1499938964844,284.0089416503906,284.0089416503906,290.20458984375,284.47540283203125,293.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911885717883,4.833714761787178e-09,0.0009911836823448,-0.0117159439250826,0.0,0.0,0.0,-0.0072090965695679,60.0,-6.195234298706055,-0.0,-6.698409293903751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838420,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17724609375,0.0,0.0,9.290627349400891e-05,296.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,9.783478162717074e-05,296.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17724609375,0.0,0.0,7.226043817354366e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17681884765625,0.0,0.0,9.783478162717074e-05,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.178955078125,0.0,0.0,0.0004640861006919,293.1875,294.1499938964844,283.9827575683594,283.9827575683594,290.0956420898437,284.39306640625,293.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899069555103,4.683857302012484e-09,0.0009899021824821,-0.0113233244046568,0.0,0.0,0.0,-0.0071348054334521,60.0,-6.202479839324951,-0.0,-6.681098341232429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838480,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17724609375,0.0,0.0,9.290627349400891e-05,296.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,9.783478162717074e-05,296.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17724609375,0.0,0.0,7.226043817354366e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17681884765625,0.0,0.0,9.783478162717074e-05,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.178955078125,0.0,0.0,0.0004640861006919,293.1875,294.1499938964844,283.9827575683594,283.9827575683594,290.0956420898437,284.39306640625,293.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899069555103,4.683857302012484e-09,0.0009899021824821,-0.0113233244046568,0.0,0.0,0.0,-0.0071348054334521,60.0,-6.202479839324951,-0.0,-6.681098341232429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838540,296.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772155761719,0.0,0.0,9.27879082155414e-05,296.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17724609375,0.0,0.0,9.771012992132456e-05,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772155761719,0.0,0.0,7.216836820589378e-05,296.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767883300781,0.0,0.0,9.771012992132456e-05,296.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17889404296875,0.0,0.0,0.0004634947981685,293.187255859375,294.1499938964844,283.9566955566406,283.9566955566406,289.98828125,284.3228454589844,293.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886457119137,4.536381492670216e-09,0.0009886411717161,-0.0109369400888681,0.0,0.0,0.0,-0.0070616952143609,60.0,-6.20971155166626,-0.0,-6.664084395424652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838600,296.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772155761719,0.0,0.0,9.27879082155414e-05,296.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17724609375,0.0,0.0,9.771012992132456e-05,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772155761719,0.0,0.0,7.216836820589378e-05,296.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767883300781,0.0,0.0,9.771012992132456e-05,296.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17889404296875,0.0,0.0,0.0004634947981685,293.187255859375,294.1499938964844,283.9566955566406,283.9566955566406,289.98828125,284.3228454589844,293.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886457119137,4.536381492670216e-09,0.0009886411717161,-0.0109369400888681,0.0,0.0,0.0,-0.0070616952143609,60.0,-6.20971155166626,-0.0,-6.664084395424652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838660,296.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771545410156,0.0,0.0,9.26734137465246e-05,296.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771850585937,0.0,0.0,9.758956730365752e-05,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771545410156,0.0,0.0,7.20793177606538e-05,296.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767578125,0.0,0.0,9.758956730365752e-05,296.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788330078125,0.0,0.0,0.0004629228787962,293.18701171875,294.1499938964844,283.9310302734375,283.9310302734375,289.88250732421875,284.2621459960937,293.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874256793409,4.393735153485068e-09,0.0009874212555587,-0.0105632031336426,0.0,0.0,0.0,-0.0069909789599478,60.0,-6.216869831085205,-0.0,-6.647648831403785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838720,296.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771545410156,0.0,0.0,9.26734137465246e-05,296.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771850585937,0.0,0.0,9.758956730365752e-05,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771545410156,0.0,0.0,7.20793177606538e-05,296.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767578125,0.0,0.0,9.758956730365752e-05,296.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788330078125,0.0,0.0,0.0004629228787962,293.18701171875,294.1499938964844,283.9310302734375,283.9310302734375,289.88250732421875,284.2621459960937,293.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874256793409,4.393735153485068e-09,0.0009874212555587,-0.0105632031336426,0.0,0.0,0.0,-0.0069909789599478,60.0,-6.216869831085205,-0.0,-6.647648831403785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838780,296.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770935058594,0.0,0.0,9.2565176601056e-05,296.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771240234375,0.0,0.0,9.747558215167372e-05,296.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770935058594,0.0,0.0,7.199513493105769e-05,296.6875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766967773437,0.0,0.0,9.747558215167372e-05,296.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787414550781,0.0,0.0,0.0004623822169378,293.186767578125,294.1499938964844,283.906005859375,283.906005859375,289.7782287597656,284.2089538574219,293.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862724691629,4.258885688557257e-09,0.000986268161796,-0.0102098919451236,0.0,0.0,0.0,-0.0069241281598806,60.0,-6.223942279815674,-0.0,-6.632129156969313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838840,296.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770935058594,0.0,0.0,9.2565176601056e-05,296.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771240234375,0.0,0.0,9.747558215167372e-05,296.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770935058594,0.0,0.0,7.199513493105769e-05,296.6875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766967773437,0.0,0.0,9.747558215167372e-05,296.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787414550781,0.0,0.0,0.0004623822169378,293.186767578125,294.1499938964844,283.906005859375,283.906005859375,289.7782287597656,284.2089538574219,293.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862724691629,4.258885688557257e-09,0.000986268161796,-0.0102098919451236,0.0,0.0,0.0,-0.0069241281598806,60.0,-6.223942279815674,-0.0,-6.632129156969313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838900,296.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,9.251415031030774e-05,296.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770935058594,0.0,0.0,9.74218564806506e-05,296.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,7.195545185822994e-05,296.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,9.74218564806506e-05,296.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787109375,0.0,0.0,0.0004621273255906,293.1866455078125,294.1499938964844,283.893798828125,283.893798828125,289.7266540527344,284.1847229003906,293.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857286931946,4.19531476225643e-09,0.0009857245022431,-0.0100433314219117,0.0,0.0,0.0,-0.0068926131352782,60.0,-6.227447032928467,-0.0,-6.62481980384655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838960,296.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770324707031,0.0,0.0,9.24655978451483e-05,296.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,9.737072105053812e-05,296.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770324707031,0.0,0.0,7.191768236225471e-05,296.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766357421875,0.0,0.0,9.737072105053812e-05,296.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786499023437,0.0,0.0,0.0004618848033715,293.1864929199219,294.1499938964844,283.8818359375,283.8818359375,289.67547607421875,284.161865234375,293.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852113435044,4.134822262358284e-09,0.0009852072689682,-0.0098848370835185,0.0,0.0,0.0,-0.0068626240827143,60.0,-6.230932235717773,-0.0,-6.617867853719872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839020,296.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17694091796875,0.0,0.0,9.2377005785238e-05,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,9.727742872200906e-05,296.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17694091796875,0.0,0.0,7.184877904364839e-05,296.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1765441894531,0.0,0.0,9.727742872200906e-05,297.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785583496094,0.0,0.0,0.0004614422505255,293.18621826171875,294.1499938964844,283.8587951660156,283.8587951660156,289.57421875,284.1195983886719,293.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842674480751,4.0244487742313595e-09,0.0009842633735388,-0.0095956465229392,0.0,0.0,0.0,-0.0068079070188105,60.0,-6.237843990325928,-0.0,-6.605192481856649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839080,296.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17694091796875,0.0,0.0,9.2377005785238e-05,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,9.727742872200906e-05,296.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17694091796875,0.0,0.0,7.184877904364839e-05,296.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1765441894531,0.0,0.0,9.727742872200906e-05,297.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785583496094,0.0,0.0,0.0004614422505255,293.18621826171875,294.1499938964844,283.8587951660156,283.8587951660156,289.57421875,284.1195983886719,293.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842674480751,4.0244487742313595e-09,0.0009842633735388,-0.0095956465229392,0.0,0.0,0.0,-0.0068079070188105,60.0,-6.237843990325928,-0.0,-6.605192481856649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839140,296.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768493652344,0.0,0.0,9.230137220583856e-05,296.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768798828125,0.0,0.0,9.71977860899642e-05,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768493652344,0.0,0.0,7.178995292633772e-05,296.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,9.71977860899642e-05,297.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1784362792969,0.0,0.0,0.0004610644537024,293.1859130859375,294.1499938964844,283.8371276855469,283.8371276855469,289.4743957519531,284.081298828125,293.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834615048021,3.930220149328534e-09,0.0009834575466811,-0.0093487566336989,0.0,0.0,0.0,-0.0067611932754516,60.0,-6.244668006896973,-0.0,-6.594380863589322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839200,296.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768493652344,0.0,0.0,9.230137220583856e-05,296.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768798828125,0.0,0.0,9.71977860899642e-05,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768493652344,0.0,0.0,7.178995292633772e-05,296.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,9.71977860899642e-05,297.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1784362792969,0.0,0.0,0.0004610644537024,293.1859130859375,294.1499938964844,283.8371276855469,283.8371276855469,289.4743957519531,284.081298828125,293.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834615048021,3.930220149328534e-09,0.0009834575466811,-0.0093487566336989,0.0,0.0,0.0,-0.0067611932754516,60.0,-6.244668006896973,-0.0,-6.594380863589322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
