time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,9.51566471485421e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,0.0001002045319182,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,7.401072070933878e-05,296.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,0.0001002045319182,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726989746094,0.0,0.0,0.0004753271350637,293.1757202148437,294.1499938964844,284.0639038085937,284.0639038085937,287.7218322753906,283.9476318359375,293.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.48753770096755e-09,0.0010138754732906,-0.0186677854508161,0.0,0.0,0.0,-0.0085247056558728,60.0,-6.230327606201172,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,9.54454590100795e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,7.423535862471908e-05,296.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,0.0001005086596705,296.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,0.0004767698119394,293.17498779296875,294.1499938964844,284.10821533203125,284.10821533203125,287.6565246582031,283.98638916015625,293.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368088675921e-09,0.0010169523302465,-0.0196101982146501,0.0,0.0,0.0,-0.0087030883878469,60.0,-6.215755462646484,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,9.54454590100795e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,7.423535862471908e-05,296.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,0.0001005086596705,296.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,0.0004767698119394,293.17498779296875,294.1499938964844,284.10821533203125,284.10821533203125,287.6565246582031,283.98638916015625,293.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368088675921e-09,0.0010169523302465,-0.0196101982146501,0.0,0.0,0.0,-0.0087030883878469,60.0,-6.215755462646484,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,9.559302998241036e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,0.0001006640595733,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,7.435013685608283e-05,296.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,0.0001006640595733,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,0.000477506982861,293.17462158203125,294.1499938964844,284.1308898925781,284.1308898925781,287.6245422363281,284.0071716308594,292.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185324354097,8.031228126981205e-09,0.0010185244027525,-0.0200917180627584,0.0,0.0,0.0,-0.0087942359969019,60.0,-6.208189487457275,-0.0,-7.073104768551276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705322265625,0.0,0.0,9.574260184308514e-05,296.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,0.0001008215695037,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705322265625,0.0,0.0,7.446646486641839e-05,296.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17022705078125,0.0,0.0,0.0001008215695037,296.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,0.0004782541072927,293.1742553710937,294.1499938964844,284.15386962890625,284.15386962890625,287.5930480957031,284.0287475585937,292.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201261611655,8.217578617575327e-09,0.0010201178956776,-0.020579744130373,0.0,0.0,0.0,-0.0088866176083683,60.0,-6.200473785400391,-0.0,-7.095255938338596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,9.604740625945853e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,0.0001011425410979,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,7.470353739336133e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16973876953125,0.0,0.0,0.0001011425410979,296.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,0.000479776674183,293.1734619140625,294.1499938964844,284.2005920410156,284.2005920410156,287.53131103515625,284.07403564453125,292.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.59733528812967e-09,0.0010233651846647,-0.0215742290019989,0.0,0.0,0.0,-0.0090748788788914,60.0,-6.184666633605957,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,9.604740625945853e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,0.0001011425410979,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,7.470353739336133e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16973876953125,0.0,0.0,0.0001011425410979,296.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,0.000479776674183,293.1734619140625,294.1499938964844,284.2005920410156,284.2005920410156,287.53131103515625,284.07403564453125,292.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.59733528812967e-09,0.0010233651846647,-0.0215742290019989,0.0,0.0,0.0,-0.0090748788788914,60.0,-6.184666633605957,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,7.494598685298115e-05,296.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706848144531,0.0,0.0,0.0004813337873201,293.17266845703125,294.1499938964844,284.248046875,284.248046875,287.4713439941406,284.1217346191406,292.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985710842068784e-09,0.0010266860481351,-0.0225912220776081,0.0,0.0,0.0,-0.0092674130573868,60.0,-6.168449878692627,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,7.494598685298115e-05,296.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706848144531,0.0,0.0,0.0004813337873201,293.17266845703125,294.1499938964844,284.248046875,284.248046875,287.4713439941406,284.1217346191406,292.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985710842068784e-09,0.0010266860481351,-0.0225912220776081,0.0,0.0,0.0,-0.0092674130573868,60.0,-6.168449878692627,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,9.667682024883106e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,7.519307837355882e-05,296.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.168701171875,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,0.0004829207318834,293.1718139648437,294.1499938964844,284.2959899902344,284.2959899902344,287.41314697265625,284.1713562011719,292.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381530219343404e-09,0.0010300705907866,-0.023627633228898,0.0,0.0,0.0,-0.0094636371359229,60.0,-6.151970386505127,-0.0,-7.23439583794061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,9.667682024883106e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,7.519307837355882e-05,296.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.168701171875,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,0.0004829207318834,293.1718139648437,294.1499938964844,284.2959899902344,284.2959899902344,287.41314697265625,284.1713562011719,292.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381530219343404e-09,0.0010300705907866,-0.023627633228898,0.0,0.0,0.0,-0.0094636371359229,60.0,-6.151970386505127,-0.0,-7.23439583794061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,9.699937800178304e-05,296.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684265136719,0.0,0.0,0.000102145015262,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,7.544396066805348e-05,296.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681213378906,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,0.0004845319781452,293.17095947265625,294.1499938964844,284.3440856933594,284.3440856933594,287.3567199707031,284.2223205566406,292.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783411414332477e-09,0.0010335070546716,-0.0246798414736986,0.0,0.0,0.0,-0.0096628665924072,60.0,-6.1353631019592285,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,9.699937800178304e-05,296.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684265136719,0.0,0.0,0.000102145015262,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,7.544396066805348e-05,296.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681213378906,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,0.0004845319781452,293.17095947265625,294.1499938964844,284.3440856933594,284.3440856933594,287.3567199707031,284.2223205566406,292.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783411414332477e-09,0.0010335070546716,-0.0246798414736986,0.0,0.0,0.0,-0.0096628665924072,60.0,-6.1353631019592285,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681213378906,0.0,0.0,9.716209024190904e-05,296.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,0.0001023163567879,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681213378906,0.0,0.0,7.557051139883697e-05,296.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,0.0001023163567879,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,0.0004853447608184,293.1705322265625,294.1499938964844,284.3681030273437,284.3681030273437,287.32916259765625,284.2481689453125,292.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352504905313,9.98613813862903e-09,0.0010352404788136,-0.0252105928957462,0.0,0.0,0.0,-0.0097633674740791,60.0,-6.12705135345459,-0.0,-7.307204441531212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678161621094,0.0,0.0,9.73255082499236e-05,296.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,0.0001024884477374,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678161621094,0.0,0.0,7.569762237835675e-05,296.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,0.0001024884477374,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689453125,0.0,0.0,0.000486161065055,293.1700744628906,294.1499938964844,284.3920593261719,284.3920593261719,287.3020324707031,284.274169921875,292.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369917144998,1.0189747712274766e-08,0.0010369814699515,-0.0257436335086822,0.0,0.0,0.0,-0.0098643051460385,60.0,-6.118754386901856,-0.0,-7.331805562671434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,9.765580762177706e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.167236328125,0.0,0.0,0.0001028362676152,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,7.595452188979834e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669311523437,0.0,0.0,0.0001028362676152,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683044433594,0.0,0.0,0.0004878109903074,293.1691589355469,294.1499938964844,284.4395751953125,284.4395751953125,287.2490234375,284.3263244628906,292.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405109496787,1.0601276301258622e-08,0.0010405003558844,-0.0268209297209978,0.0,0.0,0.0,-0.0100683169439435,60.0,-6.10230016708374,-0.0,-7.38165439884142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,9.765580762177706e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.167236328125,0.0,0.0,0.0001028362676152,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,7.595452188979834e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669311523437,0.0,0.0,0.0001028362676152,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683044433594,0.0,0.0,0.0004878109903074,293.1691589355469,294.1499938964844,284.4395751953125,284.4395751953125,287.2490234375,284.3263244628906,292.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405109496787,1.0601276301258622e-08,0.0010405003558844,-0.0268209297209978,0.0,0.0,0.0,-0.0100683169439435,60.0,-6.10230016708374,-0.0,-7.38165439884142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,9.801915439311416e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665954589844,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,7.623712008353323e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,0.0001032188883982,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16766357421875,0.0,0.0,0.0004896259633824,293.168212890625,294.1499938964844,284.4864196777344,284.4864196777344,287.1976318359375,284.3784484863281,292.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053978177244517e-08,0.0010443711653351,-0.0280059035867452,0.0,0.0,0.0,-0.0102927396073937,60.0,-6.087111949920654,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,9.801915439311416e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665954589844,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,7.623712008353323e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,0.0001032188883982,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16766357421875,0.0,0.0,0.0004896259633824,293.168212890625,294.1499938964844,284.4864196777344,284.4864196777344,287.1976318359375,284.3784484863281,292.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053978177244517e-08,0.0010443711653351,-0.0280059035867452,0.0,0.0,0.0,-0.0102927396073937,60.0,-6.087111949920654,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659240722656,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,0.0004914226592518,293.167236328125,294.1499938964844,284.5322265625,284.5322265625,287.1478271484375,284.43017578125,292.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.073363304138184,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659240722656,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,0.0004914226592518,293.167236328125,294.1499938964844,284.5322265625,284.5322265625,287.1478271484375,284.43017578125,292.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.073363304138184,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,9.868557390291244e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1652526855469,0.0,0.0,0.0001039206617861,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,7.675544475205243e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,0.0001039206617861,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,0.00049295485951,293.1662292480469,294.1499938964844,284.57672119140625,284.57672119140625,287.099609375,284.4808349609375,292.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.1884292661079598e-08,0.001051471219398,-0.0301789939403533,0.0,0.0,0.0,-0.0107043627649545,60.0,-6.058420181274414,-0.0,-7.538150725849847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,9.868557390291244e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1652526855469,0.0,0.0,0.0001039206617861,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,7.675544475205243e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,0.0001039206617861,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,0.00049295485951,293.1662292480469,294.1499938964844,284.57672119140625,284.57672119140625,287.099609375,284.4808349609375,292.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.1884292661079598e-08,0.001051471219398,-0.0301789939403533,0.0,0.0,0.0,-0.0107043627649545,60.0,-6.058420181274414,-0.0,-7.538150725849847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16485595703125,0.0,0.0,9.881543519441038e-05,296.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648864746094,0.0,0.0,0.0001040574134094,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16485595703125,0.0,0.0,7.685644959565252e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,0.0001040574134094,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659240722656,0.0,0.0,0.0004936035838909,293.1657409667969,294.1499938964844,284.598388671875,284.598388671875,287.076171875,284.5055236816406,292.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528668062761,1.2046099229223728e-08,0.0010528548154979,-0.0306024234741926,0.0,0.0,0.0,-0.0107845766469836,60.0,-6.049900054931641,-0.0,-7.558003289886983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644897460937,0.0,0.0,9.893295646179467e-05,296.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1645202636719,0.0,0.0,0.0001041811628965,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644897460937,0.0,0.0,7.694785017520189e-05,296.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16424560546875,0.0,0.0,0.0001041811628965,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1655578613281,0.0,0.0,0.0004941906081512,293.16522216796875,294.1499938964844,284.6195983886719,284.6195983886719,287.0531311035156,284.5296936035156,292.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541189694777,1.2192516329889712e-08,0.0010541068622842,-0.0309855658560991,0.0,0.0,0.0,-0.010857162065804,60.0,-6.040765285491943,-0.0,-7.57599067924275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,9.911818051477894e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637878417969,0.0,0.0,0.0001043762167682,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,7.709192141192034e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,0.0001043762167682,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.164794921875,0.0,0.0,0.0004951158771291,293.1641540527344,294.1499938964844,284.6605834960937,284.6605834960937,287.0080871582031,284.5766296386719,292.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560929076746,1.2423301498643012e-08,0.0010560804512351,-0.0315894596278667,0.0,0.0,0.0,-0.0109715731814503,60.0,-6.020815849304199,-0.0,-7.604385388049195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,9.911818051477894e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637878417969,0.0,0.0,0.0001043762167682,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,7.709192141192034e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,0.0001043762167682,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.164794921875,0.0,0.0,0.0004951158771291,293.1641540527344,294.1499938964844,284.6605834960937,284.6605834960937,287.0080871582031,284.5766296386719,292.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560929076746,1.2423301498643012e-08,0.0010560804512351,-0.0315894596278667,0.0,0.0,0.0,-0.0109715731814503,60.0,-6.020815849304199,-0.0,-7.604385388049195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629943847656,0.0,0.0,9.923298057401551e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630249023437,0.0,0.0,0.00010449711408,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629943847656,0.0,0.0,7.71812119637616e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627502441406,0.0,0.0,0.00010449711408,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640319824219,0.0,0.0,0.0004956892807967,293.1630554199219,294.1499938964844,284.6993713378906,284.6993713378906,286.96453857421875,284.6211242675781,292.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573161998763,1.256633552770836e-08,0.0010573036270216,-0.0319637134671211,0.0,0.0,0.0,-0.0110424822196364,60.0,-5.997946262359619,-0.0,-7.622010400609724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629943847656,0.0,0.0,9.923298057401551e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630249023437,0.0,0.0,0.00010449711408,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629943847656,0.0,0.0,7.71812119637616e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627502441406,0.0,0.0,0.00010449711408,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640319824219,0.0,0.0,0.0004956892807967,293.1630554199219,294.1499938964844,284.6993713378906,284.6993713378906,286.96453857421875,284.6211242675781,292.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573161998763,1.256633552770836e-08,0.0010573036270216,-0.0319637134671211,0.0,0.0,0.0,-0.0110424822196364,60.0,-5.997946262359619,-0.0,-7.622010400609724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,9.932177636073902e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,0.0001045906101353,296.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,7.725026807747781e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,0.0001045906101353,296.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632385253906,0.0,0.0,0.0004961328231729,293.16192626953125,294.1499938964844,284.73565673828125,284.73565673828125,286.9224853515625,284.6629943847656,292.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582621907815,1.2676962590774112e-08,0.0010582495015114,-0.0322531685233116,0.0,0.0,0.0,-0.0110973240807652,60.0,-5.973639965057373,-0.0,-7.635656373849997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,9.932177636073902e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,0.0001045906101353,296.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,7.725026807747781e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,0.0001045906101353,296.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632385253906,0.0,0.0,0.0004961328231729,293.16192626953125,294.1499938964844,284.73565673828125,284.73565673828125,286.9224853515625,284.6629943847656,292.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582621907815,1.2676962590774112e-08,0.0010582495015114,-0.0322531685233116,0.0,0.0,0.0,-0.0110973240807652,60.0,-5.973639965057373,-0.0,-7.635656373849997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614074707031,0.0,0.0,9.942500037141144e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16143798828125,0.0,0.0,0.0001046993129421,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614074707031,0.0,0.0,7.733055826975033e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,0.0001046993129421,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,0.0004966484848409,293.1607971191406,294.1499938964844,284.7691650390625,284.7691650390625,286.8818359375,284.7021179199219,292.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593620827421,1.2805575266838788e-08,0.0010593492770567,-0.0325896702706813,0.0,0.0,0.0,-0.0111610824242234,60.0,-5.951014041900635,-0.0,-7.651535582908765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614074707031,0.0,0.0,9.942500037141144e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16143798828125,0.0,0.0,0.0001046993129421,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614074707031,0.0,0.0,7.733055826975033e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,0.0001046993129421,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,0.0004966484848409,293.1607971191406,294.1499938964844,284.7691650390625,284.7691650390625,286.8818359375,284.7021179199219,292.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593620827421,1.2805575266838788e-08,0.0010593492770567,-0.0325896702706813,0.0,0.0,0.0,-0.0111610824242234,60.0,-5.951014041900635,-0.0,-7.651535582908765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609802246094,0.0,0.0,9.946900536306202e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610107421875,0.0,0.0,0.0001047456535161,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609802246094,0.0,0.0,7.736478437436745e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,0.0001047456535161,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619873046875,0.0,0.0,0.0004968682769685,293.1601867675781,294.1499938964844,284.7847900390625,284.7847900390625,286.8620300292969,284.7205505371094,292.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598308872431,1.2860399856151616e-08,0.0010598180815577,-0.0327331088483333,0.0,0.0,0.0,-0.011188262142241,60.0,-5.940427303314209,-0.0,-7.658309897351502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605834960937,0.0,0.0,9.950679668691008e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605834960937,0.0,0.0,0.0001047854457283,296.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605834960937,0.0,0.0,7.739417196717113e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16033935546875,0.0,0.0,0.0001047854457283,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615600585937,0.0,0.0,0.0004970570444129,293.1596069335937,294.1499938964844,284.7995910644531,284.7995910644531,286.8425598144531,284.73828125,292.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602335678413,1.2907483082358341e-08,0.0010602206457406,-0.0328562930226326,0.0,0.0,0.0,-0.011211602948606,60.0,-5.93008279800415,-0.0,-7.664129952900113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,9.95629234239459e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15972900390625,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,0.0004973373725079,293.15838623046875,294.1499938964844,284.8266296386719,284.8266296386719,286.80450439453125,284.7713928222656,292.92510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.2977411145698172e-08,0.0010608186712488,-0.03303924202919,0.0,0.0,0.0,-0.0112462695688009,60.0,-5.910060405731201,-0.0,-7.672777257994312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,9.95629234239459e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15972900390625,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,0.0004973373725079,293.15838623046875,294.1499938964844,284.8266296386719,284.8266296386719,286.80450439453125,284.7713928222656,292.92510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.2977411145698172e-08,0.0010608186712488,-0.03303924202919,0.0,0.0,0.0,-0.0112462695688009,60.0,-5.910060405731201,-0.0,-7.672777257994312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588134765625,0.0,0.0,9.959246381185947e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588439941406,0.0,0.0,0.0001048756603267,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588134765625,0.0,0.0,7.746080518700182e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,0.0001048756603267,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597900390625,0.0,0.0,0.0004974849871359,293.1571655273437,294.1499938964844,284.8500061035156,284.8500061035156,286.7676086425781,284.80108642578125,292.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611464967951,1.3014219923945802e-08,0.0010611335746943,-0.0331355445086956,0.0,0.0,0.0,-0.0112645179033279,60.0,-5.891030788421631,-0.0,-7.677331836930534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588134765625,0.0,0.0,9.959246381185947e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588439941406,0.0,0.0,0.0001048756603267,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588134765625,0.0,0.0,7.746080518700182e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,0.0001048756603267,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597900390625,0.0,0.0,0.0004974849871359,293.1571655273437,294.1499938964844,284.8500061035156,284.8500061035156,286.7676086425781,284.80108642578125,292.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611464967951,1.3014219923945802e-08,0.0010611335746943,-0.0331355445086956,0.0,0.0,0.0,-0.0112645179033279,60.0,-5.891030788421631,-0.0,-7.677331836930534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579284667969,0.0,0.0,9.963570482796058e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579284667969,0.0,0.0,0.0001049212005455,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579284667969,0.0,0.0,7.74944419390522e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,0.0001049212005455,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15887451171875,0.0,0.0,0.0004977009957656,293.1559143066406,294.1499938964844,284.87164306640625,284.87164306640625,286.7318115234375,284.8275756835937,292.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616070358082,1.3068096826884812e-08,0.0010615939972922,-0.0332764983177185,0.0,0.0,0.0,-0.0112912254408001,60.0,-5.873459815979004,-0.0,-7.683999569962907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579284667969,0.0,0.0,9.963570482796058e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579284667969,0.0,0.0,0.0001049212005455,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579284667969,0.0,0.0,7.74944419390522e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,0.0001049212005455,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15887451171875,0.0,0.0,0.0004977009957656,293.1559143066406,294.1499938964844,284.87164306640625,284.87164306640625,286.7318115234375,284.8275756835937,292.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616070358082,1.3068096826884812e-08,0.0010615939972922,-0.0332764983177185,0.0,0.0,0.0,-0.0112912254408001,60.0,-5.873459815979004,-0.0,-7.683999569962907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
