time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.156982421875,0.0,0.0,9.974653221433982e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,0.0001050378996296,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.156982421875,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1567687988281,0.0,0.0,0.0001050378996296,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579284667969,0.0,0.0,0.0004982545506209,293.15460205078125,294.1499938964844,284.8937072753906,284.8937072753906,286.69708251953125,284.85223388671875,292.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206172155832974e-08,0.0010627744486555,-0.0336377210915088,0.0,0.0,0.0,-0.0113596739247441,60.0,-5.858812808990479,-0.0,-7.701101623069918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.156982421875,0.0,0.0,9.974653221433982e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,0.0001050378996296,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.156982421875,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1567687988281,0.0,0.0,0.0001050378996296,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579284667969,0.0,0.0,0.0004982545506209,293.15460205078125,294.1499938964844,284.8937072753906,284.8937072753906,286.69708251953125,284.85223388671875,292.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206172155832974e-08,0.0010627744486555,-0.0336377210915088,0.0,0.0,0.0,-0.0113596739247441,60.0,-5.858812808990479,-0.0,-7.701101623069918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,9.983027848647907e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,0.0001051260915119,296.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,7.76457745814696e-05,296.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,0.0001051260915119,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1574401855469,0.0,0.0,0.0004986729472875,293.1539611816406,294.1499938964844,284.90484619140625,284.90484619140625,286.6801147460937,284.8641967773437,292.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636798106133,1.3310521573828282e-08,0.0010636665392667,-0.0339107029139995,0.0,0.0,0.0,-0.0114114042371511,60.0,-5.852930545806885,-0.0,-7.714039185202638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560363769531,0.0,0.0,9.993404091801494e-05,296.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560363769531,0.0,0.0,0.0001052353618433,296.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560363769531,0.0,0.0,7.772647950332612e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557922363281,0.0,0.0,0.0001052353618433,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1569519042969,0.0,0.0,0.0004991912283003,293.1532897949219,294.1499938964844,284.91607666015625,284.91607666015625,286.66339111328125,284.8760986328125,292.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647852905094,1.3439803936421413e-08,0.0010647717863321,-0.0342489033937454,0.0,0.0,0.0,-0.0114754941314458,60.0,-5.848068714141846,-0.0,-7.7300832401761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,0.000100203367765,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,0.0001055189713952,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,7.793595432303846e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548156738281,0.0,0.0,0.0001055189713952,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15594482421875,0.0,0.0,0.000500536581967,293.1519470214844,294.1499938964844,284.9386901855469,284.9386901855469,286.63067626953125,284.8997802734375,292.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676545789465,1.3775372842417257e-08,0.0010676408419385,-0.0351266898214817,0.0,0.0,0.0,-0.0116418479010462,60.0,-5.841551780700684,-0.0,-7.771804888534461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,0.000100203367765,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,0.0001055189713952,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,7.793595432303846e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548156738281,0.0,0.0,0.0001055189713952,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15594482421875,0.0,0.0,0.000500536581967,293.1519470214844,294.1499938964844,284.9386901855469,284.9386901855469,286.63067626953125,284.8997802734375,292.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676545789465,1.3775372842417257e-08,0.0010676408419385,-0.0351266898214817,0.0,0.0,0.0,-0.0116418479010462,60.0,-5.841551780700684,-0.0,-7.771804888534461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540222167969,0.0,0.0,0.0001005558442557,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,0.0001058901398209,296.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540222167969,0.0,0.0,7.821009785402566e-05,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,0.0001058901398209,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549377441406,0.0,0.0,0.0005022972472943,293.15057373046875,294.1499938964844,284.9614562988281,284.9614562988281,286.598876953125,284.92352294921875,292.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071409904398,1.42145424320006e-08,0.0010713957017287,-0.03627535328269,0.0,0.0,0.0,-0.0118595603853464,60.0,-5.839645385742188,-0.0,-7.826576364777793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540222167969,0.0,0.0,0.0001005558442557,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,0.0001058901398209,296.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540222167969,0.0,0.0,7.821009785402566e-05,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,0.0001058901398209,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549377441406,0.0,0.0,0.0005022972472943,293.15057373046875,294.1499938964844,284.9614562988281,284.9614562988281,286.598876953125,284.92352294921875,292.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071409904398,1.42145424320006e-08,0.0010713957017287,-0.03627535328269,0.0,0.0,0.0,-0.0118595603853464,60.0,-5.839645385742188,-0.0,-7.826576364777793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529846191406,0.0,0.0,0.0001009886254905,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15301513671875,0.0,0.0,0.000106345883978,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529846191406,0.0,0.0,7.854671275708824e-05,296.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527709960937,0.0,0.0,0.000106345883978,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,0.0005044590798206,293.1491394042969,294.1499938964844,284.9842834472656,284.9842834472656,286.5680236816406,284.947509765625,292.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760208824649,1.4753782195953136e-08,0.001076006097719,-0.0376855619251728,0.0,0.0,0.0,-0.0121268816292285,60.0,-5.84227991104126,-0.0,-7.894091424986982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529846191406,0.0,0.0,0.0001009886254905,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15301513671875,0.0,0.0,0.000106345883978,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529846191406,0.0,0.0,7.854671275708824e-05,296.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527709960937,0.0,0.0,0.000106345883978,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,0.0005044590798206,293.1491394042969,294.1499938964844,284.9842834472656,284.9842834472656,286.5680236816406,284.947509765625,292.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760208824649,1.4753782195953136e-08,0.001076006097719,-0.0376855619251728,0.0,0.0,0.0,-0.0121268816292285,60.0,-5.84227991104126,-0.0,-7.894091424986982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15191650390625,0.0,0.0,0.0001014939480228,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,0.0001068780184141,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15191650390625,0.0,0.0,7.893973815953359e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,0.0001068780184141,296.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528015136719,0.0,0.0,0.0005069833132438,293.147705078125,294.1499938964844,285.00714111328125,285.00714111328125,286.5380249023437,284.9716796875,292.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814047418534,1.5383402995894357e-08,0.0010813893750309,-0.0393318533897399,0.0,0.0,0.0,-0.012439009733498,60.0,-5.849174976348877,-0.0,-7.973288518314804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15191650390625,0.0,0.0,0.0001014939480228,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,0.0001068780184141,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15191650390625,0.0,0.0,7.893973815953359e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,0.0001068780184141,296.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528015136719,0.0,0.0,0.0005069833132438,293.147705078125,294.1499938964844,285.00714111328125,285.00714111328125,286.5380249023437,284.9716796875,292.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814047418534,1.5383402995894357e-08,0.0010813893750309,-0.0393318533897399,0.0,0.0,0.0,-0.012439009733498,60.0,-5.849174976348877,-0.0,-7.973288518314804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,0.0001017697577481,296.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,0.0001071684528142,296.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,7.915425521787256e-05,296.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,0.0001071684528142,296.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,0.0005083610303699,293.1469421386719,294.1499938964844,285.0185241699219,285.0185241699219,286.5233764648437,284.9837951660156,292.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843434138223,1.572705521368789e-08,0.0010843276977539,-0.04023028165102,0.0,0.0,0.0,-0.012609370984137,60.0,-5.854084491729736,-0.0,-8.016681363187672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,0.0001020578638417,296.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,0.0001074718384188,296.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,7.937833288451657e-05,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,0.0001074718384188,296.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0005098001565784,293.1462097167969,294.1499938964844,285.0299072265625,285.0299072265625,286.5089111328125,284.9959716796875,292.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874130530282,1.6086032061934933e-08,0.0010873969877138,-0.0411686673760414,0.0,0.0,0.0,-0.0127873299643397,60.0,-5.859790325164795,-0.0,-8.062135492536981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0001026586687657,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0001081045265891,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,7.98456312622875e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0001081045265891,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,0.0005128013435751,293.1446838378906,294.1499938964844,285.052490234375,285.052490234375,286.4806213378906,285.0202331542969,292.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938144987449,1.6834640348406538e-08,0.0010937976185232,-0.0431252345442771,0.0,0.0,0.0,-0.013158444315195,60.0,-5.8729987144470215,-0.0,-8.157336850445064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0001026586687657,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0001081045265891,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,7.98456312622875e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0001081045265891,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,0.0005128013435751,293.1446838378906,294.1499938964844,285.052490234375,285.052490234375,286.4806213378906,285.0202331542969,292.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938144987449,1.6834640348406538e-08,0.0010937976185232,-0.0431252345442771,0.0,0.0,0.0,-0.013158444315195,60.0,-5.8729987144470215,-0.0,-8.157336850445064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.0001032858272083,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.0001087649434339,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,8.033341873669997e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483154296875,0.0,0.0,0.0001087649434339,296.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0005159340798854,293.14312744140625,294.1499938964844,285.0748596191406,285.0748596191406,286.453125,285.0443725585937,292.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004965053871,1.761608103834078e-08,0.0011004788102582,-0.0451670847833156,0.0,0.0,0.0,-0.0135458335280418,60.0,-5.887816429138184,-0.0,-8.257309502823773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.0001032858272083,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.0001087649434339,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,8.033341873669997e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483154296875,0.0,0.0,0.0001087649434339,296.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0005159340798854,293.14312744140625,294.1499938964844,285.0748596191406,285.0748596191406,286.453125,285.0443725585937,292.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004965053871,1.761608103834078e-08,0.0011004788102582,-0.0451670847833156,0.0,0.0,0.0,-0.0135458335280418,60.0,-5.887816429138184,-0.0,-8.257309502823773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.000103666105133,296.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.000109165404865,296.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,8.062919368967414e-05,296.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.000109165404865,296.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0005178336868993,293.1422424316406,294.1499938964844,285.0872497558594,285.0872497558594,286.4380798339844,285.0577697753906,292.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045483406633,1.8089920672537122e-08,0.0011045302962884,-0.0464049279689788,0.0,0.0,0.0,-0.013780734501779,60.0,-5.897356986999512,-0.0,-8.318225042103222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,0.000103938516986,296.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,0.0001094522594939,296.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,8.084106957539916e-05,296.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,0.0001094522594939,296.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0005191944073885,293.1415100097656,294.1499938964844,285.096923828125,285.096923828125,286.42645263671875,285.0682373046875,292.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107451156713,1.842934871376656e-08,0.0011074326466768,-0.0472915098071098,0.0,0.0,0.0,-0.0139490040019154,60.0,-5.904819488525391,-0.0,-8.36199873788246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,0.000104349303001,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,0.000109884837002,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,8.116057142615318e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.000109884837002,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.000521246343851,293.139892578125,294.1499938964844,285.1185607910156,285.1185607910156,286.40057373046875,285.091552734375,292.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118289548903,1.8941197055255543e-08,0.0011118099791929,-0.0486282482743263,0.0,0.0,0.0,-0.0142027521505951,60.0,-5.915689945220947,-0.0,-8.428225584111716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,0.000104349303001,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,0.000109884837002,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,8.116057142615318e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.000109884837002,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.000521246343851,293.139892578125,294.1499938964844,285.1185607910156,285.1185607910156,286.40057373046875,285.091552734375,292.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118289548903,1.8941197055255543e-08,0.0011118099791929,-0.0486282482743263,0.0,0.0,0.0,-0.0142027521505951,60.0,-5.915689945220947,-0.0,-8.428225584111716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.0001044372111209,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.0001099774162867,296.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,8.122894359985366e-05,296.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0001099774162867,296.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,0.0005216855206526,293.1390380859375,294.1499938964844,285.12921142578125,285.12921142578125,286.3879699707031,285.1028747558594,292.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112766098231,1.9050736099757163e-08,0.0011127471225336,-0.0489142835140228,0.0,0.0,0.0,-0.014257057569921,60.0,-5.915473461151123,-0.0,-8.442432175570502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,0.0001044170930981,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001099562214221,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,8.121329301502556e-05,296.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001099562214221,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,0.0005215849960222,293.1382141113281,294.1499938964844,285.1397399902344,285.1397399902344,286.3756103515625,285.11395263671875,292.8642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125523597002,1.9025661046612186e-08,0.0011125332675874,-0.048848807811737,0.0,0.0,0.0,-0.0142446300014853,60.0,-5.910198211669922,-0.0,-8.439179310926195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.000104217651824,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001097462081816,296.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,8.105817687464878e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0001097462081816,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,0.0005205887719057,293.1365051269531,294.1499938964844,285.1603698730469,285.1603698730469,286.3515319824219,285.1354064941406,292.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104275472462,1.877714872478009e-08,0.0011104088043794,-0.0481998473405838,0.0,0.0,0.0,-0.0141214337199926,60.0,-5.887580871582031,-0.0,-8.406971119256924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.000104217651824,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001097462081816,296.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,8.105817687464878e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0001097462081816,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,0.0005205887719057,293.1365051269531,294.1499938964844,285.1603698730469,285.1603698730469,286.3515319824219,285.1354064941406,292.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104275472462,1.877714872478009e-08,0.0011104088043794,-0.0481998473405838,0.0,0.0,0.0,-0.0141214337199926,60.0,-5.887580871582031,-0.0,-8.406971119256924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422424316406,0.0,0.0,0.0001039076887536,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.000109419801447,296.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422424316406,0.0,0.0,8.081708801910281e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.000109419801447,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.0005190403899177,293.1347961425781,294.1499938964844,285.18035888671875,285.18035888671875,286.3283996582031,285.15594482421875,292.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071255430579,1.8390919009902973e-08,0.001107107149437,-0.047191135585308,0.0,0.0,0.0,-0.0139299677684903,60.0,-5.856032848358154,-0.0,-8.357037017958646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422424316406,0.0,0.0,0.0001039076887536,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.000109419801447,296.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422424316406,0.0,0.0,8.081708801910281e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.000109419801447,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.0005190403899177,293.1347961425781,294.1499938964844,285.18035888671875,285.18035888671875,286.3283996582031,285.15594482421875,292.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071255430579,1.8390919009902973e-08,0.001107107149437,-0.047191135585308,0.0,0.0,0.0,-0.0139299677684903,60.0,-5.856032848358154,-0.0,-8.357037017958646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,0.0001034154411172,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,0.0001089014403987,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,8.043422712944448e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,0.0001089014403987,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.0005165815236978,293.133056640625,294.1499938964844,285.1996154785156,285.1996154785156,286.30615234375,285.1755676269531,292.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018812656402,1.777755898046962e-08,0.001101863454096,-0.0455889478325843,0.0,0.0,0.0,-0.0136259049177169,60.0,-5.815703868865967,-0.0,-8.278043139853254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,0.0001034154411172,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,0.0001089014403987,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,8.043422712944448e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,0.0001089014403987,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.0005165815236978,293.133056640625,294.1499938964844,285.1996154785156,285.1996154785156,286.30615234375,285.1755676269531,292.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018812656402,1.777755898046962e-08,0.001101863454096,-0.0455889478325843,0.0,0.0,0.0,-0.0136259049177169,60.0,-5.815703868865967,-0.0,-8.278043139853254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.0001027637044899,296.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.0001082151284208,296.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,7.992732571437955e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393737792969,0.0,0.0,0.0001082151284208,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,0.0005133259692229,293.1312866210937,294.1499938964844,285.2181091308594,285.2181091308594,286.28485107421875,285.19415283203125,292.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949374409392,1.696548324048308e-08,0.0010949205607175,-0.0434671528637409,0.0,0.0,0.0,-0.0132233295589685,60.0,-5.766630172729492,-0.0,-8.174033183649956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.0001027637044899,296.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.0001082151284208,296.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,7.992732571437955e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393737792969,0.0,0.0,0.0001082151284208,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,0.0005133259692229,293.1312866210937,294.1499938964844,285.2181091308594,285.2181091308594,286.28485107421875,285.19415283203125,292.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949374409392,1.696548324048308e-08,0.0010949205607175,-0.0434671528637409,0.0,0.0,0.0,-0.0132233295589685,60.0,-5.766630172729492,-0.0,-8.174033183649956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388854980469,0.0,0.0,0.0001023887889459,296.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.138916015625,0.0,0.0,0.0001078203276847,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388854980469,0.0,0.0,7.963572716107592e-05,296.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387023925781,0.0,0.0,0.0001078203276847,296.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396484375,0.0,0.0,0.0005114531959407,293.1304016113281,294.1499938964844,285.2270202636719,285.2270202636719,286.2745361328125,285.2030639648437,292.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909429984167,1.6498333366143925e-08,0.001090926467441,-0.0422463156282901,0.0,0.0,0.0,-0.012991745956242,60.0,-5.7392191886901855,-0.0,-8.114498939448822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,0.0001019881892716,296.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,0.0001073984749382,296.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,7.932414882816374e-05,296.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380310058594,0.0,0.0,0.0001073984749382,296.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0005094521329738,293.1295166015625,294.1499938964844,285.2357177734375,285.2357177734375,286.26446533203125,285.21173095703125,292.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866747470572,1.5999182423342972e-08,0.0010866586817428,-0.0409416444599628,0.0,0.0,0.0,-0.012744297273457,60.0,-5.710323333740234,-0.0,-8.051126343389114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,0.00010113188182,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368713378906,0.0,0.0,0.0001064967436832,296.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,7.865812949603423e-05,296.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.0001064967436832,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375732421875,0.0,0.0,0.0005051746848039,293.1277160644531,294.1499938964844,285.2523803710937,285.2523803710937,286.2449645996094,285.2282409667969,292.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077551045455,1.4932227898611927e-08,0.0010775361442938,-0.0381521768867969,0.0,0.0,0.0,-0.0122153665870428,60.0,-5.649280548095703,-0.0,-7.916496969073705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,0.00010113188182,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368713378906,0.0,0.0,0.0001064967436832,296.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,7.865812949603423e-05,296.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.0001064967436832,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375732421875,0.0,0.0,0.0005051746848039,293.1277160644531,294.1499938964844,285.2523803710937,285.2523803710937,286.2449645996094,285.2282409667969,292.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077551045455,1.4932227898611927e-08,0.0010775361442938,-0.0381521768867969,0.0,0.0,0.0,-0.0122153665870428,60.0,-5.649280548095703,-0.0,-7.916496969073705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.000100237703009,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.0001055551256285,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,7.796265708748251e-05,296.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352844238281,0.0,0.0,0.0001055551256285,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,0.000500708061736,293.1259155273437,294.1499938964844,285.2679748535156,285.2679748535156,286.2262878417969,285.2436218261719,292.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068023731932,1.381809511258325e-08,0.0010680098785087,-0.0352384336292743,0.0,0.0,0.0,-0.011663045734167,60.0,-5.585748672485352,-0.0,-7.777124011454364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.000100237703009,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.0001055551256285,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,7.796265708748251e-05,296.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352844238281,0.0,0.0,0.0001055551256285,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,0.000500708061736,293.1259155273437,294.1499938964844,285.2679748535156,285.2679748535156,286.2262878417969,285.2436218261719,292.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068023731932,1.381809511258325e-08,0.0010680098785087,-0.0352384336292743,0.0,0.0,0.0,-0.011663045734167,60.0,-5.585748672485352,-0.0,-7.777124011454364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1345520019531,0.0,0.0,9.966335346689448e-05,296.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,0.0001049503116519,296.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1345520019531,0.0,0.0,7.75159423938021e-05,296.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.0001049503116519,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352844238281,0.0,0.0,0.0004978390643373,293.124755859375,294.1499938964844,285.27740478515625,285.27740478515625,286.2147827148437,285.2528686523437,292.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619041277095,1.3102473772619304e-08,0.0010618909727782,-0.0333664305508136,0.0,0.0,0.0,-0.0113082835450768,60.0,-5.544897556304932,-0.0,-7.68825572095011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340637207031,0.0,0.0,9.934360423358156e-05,296.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,0.0001046136021614,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340637207031,0.0,0.0,7.726725016254932e-05,296.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338806152344,0.0,0.0,0.0001046136021614,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0004962419043295,293.1241149902344,294.1499938964844,285.2825012207031,285.2825012207031,286.2084045410156,285.2579040527344,292.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584971169009,1.2704080454284394e-08,0.0010584844276309,-0.0323241166770458,0.0,0.0,0.0,-0.0111107835546135,60.0,-5.522100925445557,-0.0,-7.639002319592691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326599121094,0.0,0.0,9.848182526184246e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326599121094,0.0,0.0,0.000103706101072,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326599121094,0.0,0.0,7.659697439521551e-05,296.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324768066406,0.0,0.0,0.000103706101072,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,0.0004919370985589,293.122314453125,294.1499938964844,285.2958068847656,285.2958068847656,286.1912841796875,285.27105712890625,292.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493148583918,1.163033847007e-08,0.0010493032168596,-0.0295143853873014,0.0,0.0,0.0,-0.0105784842744469,60.0,-5.460293292999268,-0.0,-7.507043875421004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
