time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326599121094,0.0,0.0,9.848182526184246e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326599121094,0.0,0.0,0.000103706101072,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326599121094,0.0,0.0,7.659697439521551e-05,296.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324768066406,0.0,0.0,0.000103706101072,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,0.0004919370985589,293.122314453125,294.1499938964844,285.2958068847656,285.2958068847656,286.1912841796875,285.27105712890625,292.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493148583918,1.163033847007e-08,0.0010493032168596,-0.0295143853873014,0.0,0.0,0.0,-0.0105784842744469,60.0,-5.460293292999268,-0.0,-7.507043875421004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,9.807154128793628e-05,296.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.0001032740547088,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,7.627786544617265e-05,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317749023437,0.0,0.0,0.0001032740547088,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326599121094,0.0,0.0,0.0004898876650258,293.12139892578125,294.1499938964844,285.302001953125,285.302001953125,286.1829833984375,285.2771911621094,292.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449432302266,1.1119147380611594e-08,0.0010449320543557,-0.0281764734536409,0.0,0.0,0.0,-0.010325064882636,60.0,-5.430668830871582,-0.0,-7.444624117169951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312561035156,0.0,0.0,9.767914161784574e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312561035156,0.0,0.0,0.000102860838524,296.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312561035156,0.0,0.0,7.59726608521305e-05,296.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310729980469,0.0,0.0,0.000102860838524,296.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.0004879275220446,293.1204833984375,294.1499938964844,285.307861328125,285.307861328125,286.17486572265625,285.28302001953125,292.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407620575278,1.0630239799525045e-08,0.0010407514637336,-0.0268967431038618,0.0,0.0,0.0,-0.0100826928392052,60.0,-5.402105808258057,-0.0,-7.385168743212489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,9.696011693449692e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,0.0001021036732709,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,7.541342347394675e-05,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,0.0001021036732709,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305236816406,0.0,0.0,0.0004843358765356,293.11865234375,294.1499938964844,285.3185729980469,285.3185729980469,286.1590576171875,285.2939147949219,292.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331006487831,9.734391070992388e-09,0.0010330909863114,-0.0245514996349811,0.0,0.0,0.0,-0.0096385814249515,60.0,-5.3487982749938965,-0.0,-7.27684366097492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,9.696011693449692e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,0.0001021036732709,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,7.541342347394675e-05,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,0.0001021036732709,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305236816406,0.0,0.0,0.0004843358765356,293.11865234375,294.1499938964844,285.3185729980469,285.3185729980469,286.1590576171875,285.2939147949219,292.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331006487831,9.734391070992388e-09,0.0010330909863114,-0.0245514996349811,0.0,0.0,0.0,-0.0096385814249515,60.0,-5.3487982749938965,-0.0,-7.27684366097492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283874511719,0.0,0.0,9.63486745604314e-05,296.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283874511719,0.0,0.0,0.0001014597946777,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283874511719,0.0,0.0,7.493785960832611e-05,296.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,0.0001014597946777,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0004812815750483,293.1167907714844,294.1499938964844,285.3278503417969,285.3278503417969,286.1438293457031,285.3037109375,292.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265854652971,8.972576459598258e-09,0.001026576384902,-0.0225568264722824,0.0,0.0,0.0,-0.0092609152197837,60.0,-5.301870346069336,-0.0,-7.185354888861184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283874511719,0.0,0.0,9.63486745604314e-05,296.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283874511719,0.0,0.0,0.0001014597946777,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283874511719,0.0,0.0,7.493785960832611e-05,296.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,0.0001014597946777,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0004812815750483,293.1167907714844,294.1499938964844,285.3278503417969,285.3278503417969,286.1438293457031,285.3037109375,292.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265854652971,8.972576459598258e-09,0.001026576384902,-0.0225568264722824,0.0,0.0,0.0,-0.0092609152197837,60.0,-5.301870346069336,-0.0,-7.185354888861184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269226074219,0.0,0.0,9.585726365912706e-05,296.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.126953125,0.0,0.0,0.0001009423140203,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269226074219,0.0,0.0,7.455565355485305e-05,296.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,0.0001009423140203,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,0.0004788268997799,293.11492919921875,294.1499938964844,285.3356018066406,285.3356018066406,286.1291198730469,285.3124389648437,292.80914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213491041213,8.360323988654272e-09,0.0010213408386334,-0.0209535621106624,0.0,0.0,0.0,-0.0089573943987488,60.0,-5.262338638305664,-0.0,-7.112247146778827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269226074219,0.0,0.0,9.585726365912706e-05,296.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.126953125,0.0,0.0,0.0001009423140203,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269226074219,0.0,0.0,7.455565355485305e-05,296.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,0.0001009423140203,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,0.0004788268997799,293.11492919921875,294.1499938964844,285.3356018066406,285.3356018066406,286.1291198730469,285.3124389648437,292.80914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213491041213,8.360323988654272e-09,0.0010213408386334,-0.0209535621106624,0.0,0.0,0.0,-0.0089573943987488,60.0,-5.262338638305664,-0.0,-7.112247146778827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254577636719,0.0,0.0,9.54814677243121e-05,296.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,0.0001005465819616,296.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254577636719,0.0,0.0,7.426336378557608e-05,296.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12530517578125,0.0,0.0,0.0001005465819616,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,0.0004769497027155,293.1130676269531,294.1499938964844,285.341796875,285.341796875,286.1148681640625,285.3201599121094,292.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173447662964,7.892117181995673e-09,0.0010173368500545,-0.0197273921221494,0.0,0.0,0.0,-0.0087252818048,60.0,-5.230419635772705,-0.0,-7.056591044829474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254577636719,0.0,0.0,9.54814677243121e-05,296.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,0.0001005465819616,296.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254577636719,0.0,0.0,7.426336378557608e-05,296.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12530517578125,0.0,0.0,0.0001005465819616,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,0.0004769497027155,293.1130676269531,294.1499938964844,285.341796875,285.341796875,286.1148681640625,285.3201599121094,292.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173447662964,7.892117181995673e-09,0.0010173368500545,-0.0197273921221494,0.0,0.0,0.0,-0.0087252818048,60.0,-5.230419635772705,-0.0,-7.056591044829474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247253417969,0.0,0.0,9.533375850878656e-05,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247253417969,0.0,0.0,0.0001003910438157,296.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247253417969,0.0,0.0,7.414848369080573e-05,296.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,0.0001003910438157,296.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253967285156,0.0,0.0,0.0004762118915095,293.11212158203125,294.1499938964844,285.3442687988281,285.3442687988281,286.10791015625,285.3236083984375,292.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157708311453,7.708088389790646e-09,0.0010157630313187,-0.019245421513915,0.0,0.0,0.0,-0.0086340503767132,60.0,-5.217284202575684,-0.0,-7.034775251213432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239624023437,0.0,0.0,9.52106129261665e-05,296.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239929199219,0.0,0.0,0.0001002613571472,296.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239624023437,0.0,0.0,7.405269570881501e-05,296.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238098144531,0.0,0.0,0.0001002613571472,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246337890625,0.0,0.0,0.0004755967238452,293.1111755371094,294.1499938964844,285.3462829589844,285.3462829589844,286.1010131835937,285.3268127441406,292.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144584812223,7.554654679609031e-09,0.0010144509142264,-0.0188435707241296,0.0,0.0,0.0,-0.0085579864680767,60.0,-5.205849170684815,-0.0,-7.016611647259198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,9.503079490968958e-05,296.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0001000720003503,296.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,7.391283725155517e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.0001000720003503,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231384277344,0.0,0.0,0.0004746984923258,293.1092834472656,294.1499938964844,285.3490600585937,285.3490600585937,286.0875244140625,285.3324584960937,292.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125422850251,7.330620555023871e-09,0.0010125349508598,-0.0182567946612834,0.0,0.0,0.0,-0.0084469215944409,60.0,-5.187717437744141,-0.0,-6.990133272211096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,9.503079490968958e-05,296.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0001000720003503,296.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,7.391283725155517e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.0001000720003503,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231384277344,0.0,0.0,0.0004746984923258,293.1092834472656,294.1499938964844,285.3490600585937,285.3490600585937,286.0875244140625,285.3324584960937,292.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125422850251,7.330620555023871e-09,0.0010125349508598,-0.0182567946612834,0.0,0.0,0.0,-0.0084469215944409,60.0,-5.187717437744141,-0.0,-6.990133272211096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,9.492803656030446e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,9.996379230869934e-05,296.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,7.383291813312098e-05,296.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12078857421875,0.0,0.0,9.996379230869934e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,0.000474185188068,293.1073608398437,294.1499938964844,285.3500061035156,285.3500061035156,286.0743103027344,285.33697509765625,292.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114471660926,7.2025940767161956e-09,0.0010114399483427,-0.0179214682430028,0.0,0.0,0.0,-0.0083834519609808,60.0,-5.1755475997924805,-0.0,-6.975024291477895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,9.492803656030446e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,9.996379230869934e-05,296.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,7.383291813312098e-05,296.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12078857421875,0.0,0.0,9.996379230869934e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,0.000474185188068,293.1073608398437,294.1499938964844,285.3500061035156,285.3500061035156,286.0743103027344,285.33697509765625,292.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114471660926,7.2025940767161956e-09,0.0010114399483427,-0.0179214682430028,0.0,0.0,0.0,-0.0083834519609808,60.0,-5.1755475997924805,-0.0,-6.975024291477895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1198425292969,0.0,0.0,9.488425712333992e-05,296.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,9.991769184125587e-05,296.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1198425292969,0.0,0.0,7.37988666514866e-05,296.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11968994140625,0.0,0.0,9.991769184125587e-05,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204833984375,0.0,0.0,0.000473966501886,293.10595703125,294.1499938964844,285.3500061035156,285.3500061035156,286.06494140625,285.3394775390625,292.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109806898981,7.1480461549811025e-09,0.0010109734721481,-0.0177785940468311,0.0,0.0,0.0,-0.0083564100787043,60.0,-5.169782638549805,-0.0,-6.96859174809106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194152832031,0.0,0.0,9.486976341577248e-05,296.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11944580078125,0.0,0.0,9.990242688218132e-05,296.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194152832031,0.0,0.0,7.378758891718462e-05,296.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,9.990242688218132e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200561523437,0.0,0.0,0.0004738940915558,293.1054077148437,294.1499938964844,285.3500061035156,285.3500061035156,286.06134033203125,285.34033203125,292.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010826206766,7.129989931797809e-09,0.0010108191054314,-0.0177313014864921,0.0,0.0,0.0,-0.0083474591374397,60.0,-5.167909145355225,-0.0,-6.966463672597456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11785888671875,0.0,0.0,9.482769382884726e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178894042969,0.0,0.0,9.985812357626855e-05,296.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11785888671875,0.0,0.0,7.375486893579364e-05,296.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,9.985812357626855e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,0.0004736839618999,293.1034240722656,294.1499938964844,285.3500061035156,285.3500061035156,286.0486145019531,285.3428039550781,292.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103778913617,7.077574526448416e-09,0.001010370790027,-0.0175940115004777,0.0,0.0,0.0,-0.0083214743062853,60.0,-5.162163734436035,-0.0,-6.960286214052759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11785888671875,0.0,0.0,9.482769382884726e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178894042969,0.0,0.0,9.985812357626855e-05,296.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11785888671875,0.0,0.0,7.375486893579364e-05,296.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,9.985812357626855e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,0.0004736839618999,293.1034240722656,294.1499938964844,285.3500061035156,285.3500061035156,286.0486145019531,285.3428039550781,292.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103778913617,7.077574526448416e-09,0.001010370790027,-0.0175940115004777,0.0,0.0,0.0,-0.0083214743062853,60.0,-5.162163734436035,-0.0,-6.960286214052759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170959472656,0.0,0.0,9.481146844336764e-05,296.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170959472656,0.0,0.0,9.984104690374808e-05,296.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170959472656,0.0,0.0,7.374225242529064e-05,296.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.116943359375,0.0,0.0,9.984104690374808e-05,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0004736029368359,293.1024475097656,294.1499938964844,285.3500061035156,285.3500061035156,286.0423278808594,285.3437805175781,292.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102051310241,7.057367135132608e-09,0.0010101980296894,-0.0175410825759172,0.0,0.0,0.0,-0.0083114560693502,60.0,-5.159674644470215,-0.0,-6.957905185345227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163024902344,0.0,0.0,9.479783329879864e-05,296.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163024902344,0.0,0.0,9.982668416341768e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163024902344,0.0,0.0,7.373165135504678e-05,296.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,9.982668416341768e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169128417969,0.0,0.0,0.0004735348338726,293.1014404296875,294.1499938964844,285.3500061035156,285.3500061035156,286.0361022949219,285.3446350097656,292.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100598447024,7.040379834677424e-09,0.0010100527433678,-0.0174965895712375,0.0,0.0,0.0,-0.0083030350506305,60.0,-5.157361507415772,-0.0,-6.955904297001325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146850585937,0.0,0.0,9.477704588789491e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147155761719,0.0,0.0,9.98047980829142e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146850585937,0.0,0.0,7.371548417722806e-05,296.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11456298828125,0.0,0.0,9.98047980829142e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153259277344,0.0,0.0,0.0004734309914056,293.0994567871094,294.1499938964844,285.3500061035156,285.3500061035156,286.0238342285156,285.34600830078125,292.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009838306345,7.014480996048178e-09,0.0010098312050104,-0.0174287520349025,0.0,0.0,0.0,-0.0082901958376169,60.0,-5.153160095214844,-0.0,-6.952853937036707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146850585937,0.0,0.0,9.477704588789491e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147155761719,0.0,0.0,9.98047980829142e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146850585937,0.0,0.0,7.371548417722806e-05,296.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11456298828125,0.0,0.0,9.98047980829142e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153259277344,0.0,0.0,0.0004734309914056,293.0994567871094,294.1499938964844,285.3500061035156,285.3500061035156,286.0238342285156,285.34600830078125,292.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009838306345,7.014480996048178e-09,0.0010098312050104,-0.0174287520349025,0.0,0.0,0.0,-0.0082901958376169,60.0,-5.153160095214844,-0.0,-6.952853937036707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,9.47632797760889e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,9.979029709938914e-05,296.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,7.370477396761999e-05,296.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129455566406,0.0,0.0,9.979029709938914e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136779785156,0.0,0.0,0.0004733622190542,293.097412109375,294.1499938964844,285.3500061035156,285.3500061035156,286.0118103027344,285.3470153808594,292.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.997326718050091e-09,0.0010096845217049,-0.0173838194459676,0.0,0.0,0.0,-0.0082816909998655,60.0,-5.149425506591797,-0.0,-6.950833864038941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,9.47632797760889e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,9.979029709938914e-05,296.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,7.370477396761999e-05,296.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129455566406,0.0,0.0,9.979029709938914e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136779785156,0.0,0.0,0.0004733622190542,293.097412109375,294.1499938964844,285.3500061035156,285.3500061035156,286.0118103027344,285.3470153808594,292.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.997326718050091e-09,0.0010096845217049,-0.0173838194459676,0.0,0.0,0.0,-0.0082816909998655,60.0,-5.149425506591797,-0.0,-6.950833864038941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,9.475530532654376e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,9.978190064430235e-05,296.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,7.369856757577509e-05,296.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,9.978190064430235e-05,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.112060546875,0.0,0.0,0.0004733223759103,293.0953674316406,294.1499938964844,285.3500061035156,285.3500061035156,285.9999694824219,285.3477478027344,292.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.987389777890485e-09,0.0010095995385199,-0.0173577927052974,0.0,0.0,0.0,-0.0082767652347683,60.0,-5.146058082580566,-0.0,-6.94966431069588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,9.475530532654376e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,9.978190064430235e-05,296.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,7.369856757577509e-05,296.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,9.978190064430235e-05,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.112060546875,0.0,0.0,0.0004733223759103,293.0953674316406,294.1499938964844,285.3500061035156,285.3500061035156,285.9999694824219,285.3477478027344,292.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.987389777890485e-09,0.0010095995385199,-0.0173577927052974,0.0,0.0,0.0,-0.0082767652347683,60.0,-5.146058082580566,-0.0,-6.94966431069588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,9.977898298529908e-05,296.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,7.369641389232129e-05,296.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1096496582031,0.0,0.0,9.977898298529908e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103820800781,0.0,0.0,0.000473308522487,293.0932922363281,294.1499938964844,285.3500061035156,285.3500061035156,285.98834228515625,285.34832763671875,292.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.983940092908369e-09,0.0010095700854435,-0.0173487551510334,0.0,0.0,0.0,-0.0082750543951988,60.0,-5.14300537109375,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,9.977898298529908e-05,296.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,7.369641389232129e-05,296.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1096496582031,0.0,0.0,9.977898298529908e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103820800781,0.0,0.0,0.000473308522487,293.0932922363281,294.1499938964844,285.3500061035156,285.3500061035156,285.98834228515625,285.34832763671875,292.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.983940092908369e-09,0.0010095700854435,-0.0173487551510334,0.0,0.0,0.0,-0.0082750543951988,60.0,-5.14300537109375,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1089782714844,0.0,0.0,9.475303522776812e-05,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1089782714844,0.0,0.0,9.97795068542473e-05,296.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1089782714844,0.0,0.0,7.369680679403245e-05,296.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,9.97795068542473e-05,296.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10955810546875,0.0,0.0,0.0004733110254164,293.0922546386719,294.1499938964844,285.3500061035156,285.3500061035156,285.9826354980469,285.3485412597656,292.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095823090523,6.984562705980579e-09,0.001009575324133,-0.0173503868281841,0.0,0.0,0.0,-0.0082753635942935,60.0,-5.1415863037109375,-0.0,-6.949331066152808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081237792969,0.0,0.0,9.475478873355314e-05,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081237792969,0.0,0.0,9.97813549474813e-05,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081237792969,0.0,0.0,7.369816739810631e-05,296.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10797119140625,0.0,0.0,9.97813549474813e-05,296.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10870361328125,0.0,0.0,0.0004733197856694,293.0912170410156,294.1499938964844,285.3500061035156,285.3500061035156,285.9769287109375,285.3487548828125,292.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096010519191,6.986745848536202e-09,0.0010095940669998,-0.0173561051487922,0.0,0.0,0.0,-0.0082764457911252,60.0,-5.140237808227539,-0.0,-6.949588282623155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064453125,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064453125,0.0,0.0,9.97890019789338e-05,296.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064453125,0.0,0.0,7.370382081717253e-05,296.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1062927246094,0.0,0.0,9.97890019789338e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,0.000473356078146,293.089111328125,294.1499938964844,285.3500061035156,285.3500061035156,285.9657287597656,285.3490600585937,292.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.137757778167725,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064453125,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064453125,0.0,0.0,9.97890019789338e-05,296.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064453125,0.0,0.0,7.370382081717253e-05,296.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1062927246094,0.0,0.0,9.97890019789338e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,0.000473356078146,293.089111328125,294.1499938964844,285.3500061035156,285.3500061035156,285.9657287597656,285.3490600585937,292.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.137757778167725,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,9.477428102400154e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,9.980188042391092e-05,296.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,7.371333049377427e-05,296.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045837402344,0.0,0.0,9.980188042391092e-05,296.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10528564453125,0.0,0.0,0.0004734171379823,293.08697509765625,294.1499938964844,285.3500061035156,285.3500061035156,285.9547119140625,285.34930419921875,292.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030866976853e-09,0.0010098016355186,-0.0174197144806385,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.135560512542725,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,9.477428102400154e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,9.980188042391092e-05,296.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,7.371333049377427e-05,296.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045837402344,0.0,0.0,9.980188042391092e-05,296.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10528564453125,0.0,0.0,0.0004734171379823,293.08697509765625,294.1499938964844,285.3500061035156,285.3500061035156,285.9547119140625,285.34930419921875,292.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030866976853e-09,0.0010098016355186,-0.0174197144806385,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.135560512542725,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,9.478746505919844e-05,296.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,9.98157702269964e-05,296.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,7.372358959401026e-05,296.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10321044921875,0.0,0.0,9.98157702269964e-05,296.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039123535156,0.0,0.0,0.0004734830290544,293.08526611328125,294.1499938964844,285.3500061035156,285.3500061035156,285.946044921875,285.3494567871094,292.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099491337314,7.027463500008935e-09,0.0010099421488121,-0.0174627564847469,0.0,0.0,0.0,-0.0082966312766075,60.0,-5.133999347686768,-0.0,-6.954383025004064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029968261719,0.0,0.0,9.479120490141212e-05,296.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029968261719,0.0,0.0,9.981970652006568e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029968261719,0.0,0.0,7.372649270109832e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10284423828125,0.0,0.0,9.981970652006568e-05,296.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1035461425781,0.0,0.0,0.0004735017137136,293.0848388671875,294.1499938964844,285.3500061035156,285.3500061035156,285.94390869140625,285.3494873046875,292.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099890641868,7.032121551731052e-09,0.0010099819628521,-0.0174749568104743,0.0,0.0,0.0,-0.0082989400252699,60.0,-5.133635520935059,-0.0,-6.95493156399607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,9.481223969487472e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10125732421875,0.0,0.0,9.984185453504324e-05,296.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,7.374284905381501e-05,296.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011047363281,0.0,0.0,9.984185453504324e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.101806640625,0.0,0.0,0.0004736067785415,293.0826721191406,294.1499938964844,285.3500061035156,285.3500061035156,285.93328857421875,285.349609375,292.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102131636813,7.058325479647465e-09,0.0010102060623466,-0.0175435934215784,0.0,0.0,0.0,-0.0083119301125407,60.0,-5.131960391998291,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,9.481223969487472e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10125732421875,0.0,0.0,9.984185453504324e-05,296.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,7.374284905381501e-05,296.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011047363281,0.0,0.0,9.984185453504324e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.101806640625,0.0,0.0,0.0004736067785415,293.0826721191406,294.1499938964844,285.3500061035156,285.3500061035156,285.93328857421875,285.349609375,292.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102131636813,7.058325479647465e-09,0.0010102060623466,-0.0175435934215784,0.0,0.0,0.0,-0.0083119301125407,60.0,-5.131960391998291,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
