time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003723144531,0.0,0.0,9.482399764237924e-05,296.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003723144531,0.0,0.0,9.985423821490258e-05,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003723144531,0.0,0.0,7.375200220849365e-05,296.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002197265625,0.0,0.0,9.985423821490258e-05,296.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009216308594,0.0,0.0,0.0004736655100714,293.0815734863281,294.1499938964844,285.3500061035156,285.3500061035156,285.92803955078125,285.34967041015625,292.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103384265676,7.072979535394097e-09,0.0010103313252329,-0.0175819769501686,0.0,0.0,0.0,-0.0083191953599452,60.0,-5.131205558776856,-0.0,-6.95974478048811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994567871094,0.0,0.0,9.48363813222386e-05,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994873046875,0.0,0.0,9.98672767309472e-05,296.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994567871094,0.0,0.0,7.376162830041721e-05,296.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993347167969,0.0,0.0,9.98672767309472e-05,296.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000061035156,0.0,0.0,0.0004737273557111,293.0804748535156,294.1499938964844,285.3500061035156,285.3500061035156,285.9228515625,285.3497009277344,292.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104703251272,7.088404974098239e-09,0.0010104632237926,-0.0176223795861005,0.0,0.0,0.0,-0.0083268424496054,60.0,-5.130494117736816,-0.0,-6.961562348806184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976867675781,0.0,0.0,9.48622327996418e-05,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976867675781,0.0,0.0,9.989450336433948e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976867675781,0.0,0.0,7.378173904726282e-05,296.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975341796875,0.0,0.0,9.989450336433948e-05,296.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09820556640625,0.0,0.0,0.0004738565185107,293.0782470703125,294.1499938964844,285.3500061035156,285.3500061035156,285.91259765625,285.34979248046875,292.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.120615652667084e-09,0.001010738662444,-0.0177067480981349,0.0,0.0,0.0,-0.0083428099751472,60.0,-5.129166603088379,-0.0,-6.965358778643349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976867675781,0.0,0.0,9.48622327996418e-05,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976867675781,0.0,0.0,9.989450336433948e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976867675781,0.0,0.0,7.378173904726282e-05,296.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975341796875,0.0,0.0,9.989450336433948e-05,296.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09820556640625,0.0,0.0,0.0004738565185107,293.0782470703125,294.1499938964844,285.3500061035156,285.3500061035156,285.91259765625,285.34979248046875,292.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.120615652667084e-09,0.001010738662444,-0.0177067480981349,0.0,0.0,0.0,-0.0083428099751472,60.0,-5.129166603088379,-0.0,-6.965358778643349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09588623046875,0.0,0.0,9.488806972512975e-05,296.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09588623046875,0.0,0.0,9.99217081698589e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09588623046875,0.0,0.0,7.380182796623558e-05,296.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0957336425781,0.0,0.0,9.99217081698589e-05,296.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964050292969,0.0,0.0,0.0004739855357911,293.0760192871094,294.1499938964844,285.3500061035156,285.3500061035156,285.90252685546875,285.349853515625,292.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110210860148,7.152801018150967e-09,0.0010110138682648,-0.0177910476922988,0.0,0.0,0.0,-0.0083587663248181,60.0,-5.127896785736084,-0.0,-6.969152366309572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09588623046875,0.0,0.0,9.488806972512975e-05,296.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09588623046875,0.0,0.0,9.99217081698589e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09588623046875,0.0,0.0,7.380182796623558e-05,296.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0957336425781,0.0,0.0,9.99217081698589e-05,296.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964050292969,0.0,0.0,0.0004739855357911,293.0760192871094,294.1499938964844,285.3500061035156,285.3500061035156,285.90252685546875,285.349853515625,292.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110210860148,7.152801018150967e-09,0.0010110138682648,-0.0177910476922988,0.0,0.0,0.0,-0.0083587663248181,60.0,-5.127896785736084,-0.0,-6.969152366309572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09405517578125,0.0,0.0,9.491190576227382e-05,296.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09405517578125,0.0,0.0,9.994680294767022e-05,296.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09405517578125,0.0,0.0,7.382036710623652e-05,296.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0939025878906,0.0,0.0,9.994680294767022e-05,296.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945739746094,0.0,0.0,0.0004741045995615,293.07379150390625,294.1499938964844,285.3500061035156,285.3500061035156,285.89263916015625,285.3498840332031,292.72967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112749878317,7.1824981517920605e-09,0.001011267886497,-0.0178688317537307,0.0,0.0,0.0,-0.008373487740755,60.0,-5.126584053039551,-0.0,-6.972654631454135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09405517578125,0.0,0.0,9.491190576227382e-05,296.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09405517578125,0.0,0.0,9.994680294767022e-05,296.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09405517578125,0.0,0.0,7.382036710623652e-05,296.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0939025878906,0.0,0.0,9.994680294767022e-05,296.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945739746094,0.0,0.0,0.0004741045995615,293.07379150390625,294.1499938964844,285.3500061035156,285.3500061035156,285.89263916015625,285.3498840332031,292.72967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112749878317,7.1824981517920605e-09,0.001011267886497,-0.0178688317537307,0.0,0.0,0.0,-0.008373487740755,60.0,-5.126584053039551,-0.0,-6.972654631454135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921936035156,0.0,0.0,9.493163088336588e-05,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921936035156,0.0,0.0,9.996757580665872e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921936035156,0.0,0.0,7.383571210084483e-05,296.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920715332031,0.0,0.0,9.996757580665872e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927124023437,0.0,0.0,0.0004742031451314,293.0715026855469,294.1499938964844,285.3500061035156,285.3500061035156,285.8829345703125,285.34991455078125,292.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114852339029,7.207076269111212e-09,0.0010114780161529,-0.0179332084953784,0.0,0.0,0.0,-0.0083856722339987,60.0,-5.125114917755127,-0.0,-6.975552935273299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921936035156,0.0,0.0,9.493163088336588e-05,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921936035156,0.0,0.0,9.996757580665872e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921936035156,0.0,0.0,7.383571210084483e-05,296.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920715332031,0.0,0.0,9.996757580665872e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927124023437,0.0,0.0,0.0004742031451314,293.0715026855469,294.1499938964844,285.3500061035156,285.3500061035156,285.8829345703125,285.34991455078125,292.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114852339029,7.207076269111212e-09,0.0010114780161529,-0.0179332084953784,0.0,0.0,0.0,-0.0083856722339987,60.0,-5.125114917755127,-0.0,-6.975552935273299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.0,0.0,9.49392415350303e-05,296.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.0,0.0,9.997559391194956e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.0,0.0,7.384163473034278e-05,296.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09112548828125,0.0,0.0,9.997559391194956e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,0.0004742411838378,293.07037353515625,294.1499938964844,285.3500061035156,285.3500061035156,285.8781433105469,285.34991455078125,292.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115663753822,7.216558017830721e-09,0.0010115591576322,-0.0179580431431531,0.0,0.0,0.0,-0.0083903735503554,60.0,-5.124281883239746,-0.0,-6.976671329539387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09033203125,0.0,0.0,9.494517871644348e-05,296.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09033203125,0.0,0.0,9.998184395954012e-05,296.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09033203125,0.0,0.0,7.384624768747017e-05,296.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902099609375,0.0,0.0,9.998184395954012e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,0.0004742708115372,293.0692138671875,294.1499938964844,285.3500061035156,285.3500061035156,285.8734130859375,285.3499450683594,292.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116295889019,7.223952547263934e-09,0.001011622371152,-0.0179774109274148,0.0,0.0,0.0,-0.0083940392360091,60.0,-5.123371124267578,-0.0,-6.977543876018899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,9.49507812038064e-05,296.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,9.998774476116525e-05,296.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,7.385060598608106e-05,296.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883178710937,0.0,0.0,9.998774476116525e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,0.0004742988094221,293.0669250488281,294.1499938964844,285.3500061035156,285.3500061035156,285.8640441894531,285.3499450683594,292.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011689309962,7.230931853285938e-09,0.0010116820922121,-0.0179956909269094,0.0,0.0,0.0,-0.0083974990993738,60.0,-5.121272087097168,-0.0,-6.978367395049645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,9.49507812038064e-05,296.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,9.998774476116525e-05,296.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,7.385060598608106e-05,296.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883178710937,0.0,0.0,9.998774476116525e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,0.0004742988094221,293.0669250488281,294.1499938964844,285.3500061035156,285.3500061035156,285.8640441894531,285.3499450683594,292.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011689309962,7.230931853285938e-09,0.0010116820922121,-0.0179956909269094,0.0,0.0,0.0,-0.0083974990993738,60.0,-5.121272087097168,-0.0,-6.978367395049645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865478515625,0.0,0.0,9.494551341049372e-05,296.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865478515625,0.0,0.0,9.99821932055056e-05,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865478515625,0.0,0.0,7.384650962194428e-05,296.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,9.99821932055056e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,0.0004742724995594,293.0646057128906,294.1499938964844,285.3500061035156,285.3500061035156,285.8548583984375,285.3499755859375,292.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116331977769,7.224369547031982e-09,0.001011625980027,-0.0179785024374723,0.0,0.0,0.0,-0.0083942459896206,60.0,-5.1186628341674805,-0.0,-6.977592903467666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865478515625,0.0,0.0,9.494551341049372e-05,296.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865478515625,0.0,0.0,9.99821932055056e-05,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865478515625,0.0,0.0,7.384650962194428e-05,296.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,9.99821932055056e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,0.0004742724995594,293.0646057128906,294.1499938964844,285.3500061035156,285.3500061035156,285.8548583984375,285.3499755859375,292.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116331977769,7.224369547031982e-09,0.001011625980027,-0.0179785024374723,0.0,0.0,0.0,-0.0083942459896206,60.0,-5.1186628341674805,-0.0,-6.977592903467666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,9.492970275459812e-05,296.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848693847656,0.0,0.0,9.996555309044196e-05,296.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,7.383421325357631e-05,296.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.084716796875,0.0,0.0,9.996555309044196e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,0.0004741935408674,293.0625305175781,294.1499938964844,285.3500061035156,285.3500061035156,285.846923828125,285.3499755859375,292.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114648612216,7.204678187378022e-09,0.0010114576434716,-0.0179269276559352,0.0,0.0,0.0,-0.0083844847977161,60.0,-5.115836143493652,-0.0,-6.975270139264468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,9.492681419942528e-05,296.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,9.996250446420164e-05,296.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,7.383196498267353e-05,296.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,9.996250446420164e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851135253906,0.0,0.0,0.0004741790762636,293.062255859375,294.1499938964844,285.3500061035156,285.3500061035156,285.8458251953125,285.3499755859375,292.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114340111613,7.2010744034400895e-09,0.0010114267934113,-0.0179174877703189,0.0,0.0,0.0,-0.008382698521018,60.0,-5.115417003631592,-0.0,-6.974845234708482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,9.489328658673912e-05,296.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08270263671875,0.0,0.0,9.99272015178576e-05,296.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,7.380588795058429e-05,296.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,9.99272015178576e-05,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831604003906,0.0,0.0,0.0004740116128232,293.05987548828125,294.1499938964844,285.3500061035156,285.3500061035156,285.83697509765625,285.3499755859375,292.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110768489539,7.159305592807641e-09,0.0010110697476193,-0.0178080853074789,0.0,0.0,0.0,-0.008361991494894,60.0,-5.111421585083008,-0.0,-6.969919752464193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,9.489328658673912e-05,296.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08270263671875,0.0,0.0,9.99272015178576e-05,296.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,7.380588795058429e-05,296.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,9.99272015178576e-05,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831604003906,0.0,0.0,0.0004740116128232,293.05987548828125,294.1499938964844,285.3500061035156,285.3500061035156,285.83697509765625,285.3499755859375,292.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110768489539,7.159305592807641e-09,0.0010110697476193,-0.0178080853074789,0.0,0.0,0.0,-0.008361991494894,60.0,-5.111421585083008,-0.0,-6.969919752464193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816955566406,0.0,0.0,9.487087663728744e-05,296.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08172607421875,0.0,0.0,9.99036055873148e-05,296.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816955566406,0.0,0.0,7.378846203209832e-05,296.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815734863281,0.0,0.0,9.99036055873148e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821838378906,0.0,0.0,0.0004738996794912,293.0586853027344,294.1499938964844,285.3500061035156,285.3500061035156,285.8326110839844,285.3499755859375,292.7050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108381975442,7.131387480541207e-09,0.0010108309797942,-0.0177349615842103,0.0,0.0,0.0,-0.0083481511101126,60.0,-5.109121799468994,-0.0,-6.966628518512152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807189941406,0.0,0.0,9.484491602052005e-05,296.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807189941406,0.0,0.0,9.987626253860073e-05,296.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807189941406,0.0,0.0,7.376826397376135e-05,296.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805969238281,0.0,0.0,9.987626253860073e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812072753906,0.0,0.0,0.0004737699928227,293.0574951171875,294.1499938964844,285.3500061035156,285.3500061035156,285.8282775878906,285.3499755859375,292.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105614783242,7.099037357960469e-09,0.0010105543769896,-0.0176502279937267,0.0,0.0,0.0,-0.0083321146667003,60.0,-5.106631755828857,-0.0,-6.962815035649329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,9.478197898715734e-05,296.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,9.980999311665072e-05,296.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,7.371931860689074e-05,296.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,9.980999311665072e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,0.0004734556132461,293.0551147460937,294.1499938964844,285.3500061035156,285.3500061035156,285.8197631835937,285.3499755859375,292.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098910424858,7.020628522980132e-09,0.0010098839411512,-0.0174448546022176,0.0,0.0,0.0,-0.0082932440564036,60.0,-5.101099967956543,-0.0,-6.953577980084448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,9.478197898715734e-05,296.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,9.980999311665072e-05,296.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,7.371931860689074e-05,296.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,9.980999311665072e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,0.0004734556132461,293.0551147460937,294.1499938964844,285.3500061035156,285.3500061035156,285.8197631835937,285.3499755859375,292.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098910424858,7.020628522980132e-09,0.0010098839411512,-0.0174448546022176,0.0,0.0,0.0,-0.0082932440564036,60.0,-5.101099967956543,-0.0,-6.953577980084448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767517089844,0.0,0.0,9.470756049267948e-05,296.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767822265625,0.0,0.0,9.973162377718836e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767517089844,0.0,0.0,7.366143836406991e-05,296.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07666015625,0.0,0.0,9.973162377718836e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,0.0004730838991235,293.0527038574219,294.1499938964844,285.3500061035156,285.3500061035156,285.8113708496094,285.3500061035156,292.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090981377288,6.927912910015266e-09,0.0010090911528095,-0.0172020029276609,0.0,0.0,0.0,-0.0082472804933786,60.0,-5.094836711883545,-0.0,-6.942663333120437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767517089844,0.0,0.0,9.470756049267948e-05,296.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767822265625,0.0,0.0,9.973162377718836e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767517089844,0.0,0.0,7.366143836406991e-05,296.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07666015625,0.0,0.0,9.973162377718836e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,0.0004730838991235,293.0527038574219,294.1499938964844,285.3500061035156,285.3500061035156,285.8113708496094,285.3500061035156,292.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090981377288,6.927912910015266e-09,0.0010090911528095,-0.0172020029276609,0.0,0.0,0.0,-0.0082472804933786,60.0,-5.094836711883545,-0.0,-6.942663333120437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,9.462243178859352e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,9.9641976703424e-05,296.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,7.359521987382323e-05,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746459960937,0.0,0.0,9.9641976703424e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752258300781,0.0,0.0,0.0004726586339529,293.05029296875,294.1499938964844,285.3500061035156,285.3500061035156,285.8031616210937,285.3500061035156,292.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081910295411,6.8218444226886285e-09,0.0010081842774525,-0.0169241745024919,0.0,0.0,0.0,-0.0081946980208158,60.0,-5.0879974365234375,-0.0,-6.930186913223224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,9.462243178859352e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,9.9641976703424e-05,296.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,7.359521987382323e-05,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746459960937,0.0,0.0,9.9641976703424e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752258300781,0.0,0.0,0.0004726586339529,293.05029296875,294.1499938964844,285.3500061035156,285.3500061035156,285.8031616210937,285.3500061035156,292.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081910295411,6.8218444226886285e-09,0.0010081842774525,-0.0169241745024919,0.0,0.0,0.0,-0.0081946980208158,60.0,-5.0879974365234375,-0.0,-6.930186913223224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,9.452905942453071e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07275390625,0.0,0.0,9.954364941222592e-05,296.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,7.352259854087606e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726318359375,0.0,0.0,9.954364941222592e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731811523437,0.0,0.0,0.000472192215966,293.0478515625,294.1499938964844,285.3500061035156,285.3500061035156,285.7950744628906,285.3500061035156,292.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071962606161,6.705514810079194e-09,0.0010071895085275,-0.0166194625198841,0.0,0.0,0.0,-0.0081370286643505,60.0,-5.080641746520996,-0.0,-6.916516781529938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,9.452905942453071e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07275390625,0.0,0.0,9.954364941222592e-05,296.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,7.352259854087606e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726318359375,0.0,0.0,9.954364941222592e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731811523437,0.0,0.0,0.000472192215966,293.0478515625,294.1499938964844,285.3500061035156,285.3500061035156,285.7950744628906,285.3500061035156,292.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071962606161,6.705514810079194e-09,0.0010071895085275,-0.0166194625198841,0.0,0.0,0.0,-0.0081370286643505,60.0,-5.080641746520996,-0.0,-6.916516781529938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717163085937,0.0,0.0,9.448039782000706e-05,296.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717468261719,0.0,0.0,9.949241211870684e-05,296.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717163085937,0.0,0.0,7.348475628532469e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,9.949241211870684e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721740722656,0.0,0.0,0.0004719491698779,293.046630859375,294.1499938964844,285.3500061035156,285.3500061035156,285.7911071777344,285.3500061035156,292.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644891747953352e-09,0.0010066712275147,-0.0164606664329767,0.0,0.0,0.0,-0.0081069758161902,60.0,-5.076816082000732,-0.0,-6.909397853860355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707092285156,0.0,0.0,9.443036105949432e-05,296.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707092285156,0.0,0.0,9.943971963366494e-05,296.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707092285156,0.0,0.0,7.344583718804643e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,9.943971963366494e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711669921875,0.0,0.0,0.0004716991970781,293.0453796386719,294.1499938964844,285.3500061035156,285.3500061035156,285.78717041015625,285.3500061035156,292.6844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.58255006058539e-09,0.0010061380453407,-0.0162973664700984,0.0,0.0,0.0,-0.0080760698765516,60.0,-5.072915554046631,-0.0,-6.902081395310233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,9.43282648222521e-05,296.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,9.933220280800016e-05,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06854248046875,0.0,0.0,9.933220280800016e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,0.000471189210657,293.0429382324219,294.1499938964844,285.3500061035156,285.3500061035156,285.7794189453125,285.3500061035156,292.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347811851197e-09,0.0010050503769889,-0.0159641671925783,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.064967155456543,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,9.43282648222521e-05,296.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,9.933220280800016e-05,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06854248046875,0.0,0.0,9.933220280800016e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,0.000471189210657,293.0429382324219,294.1499938964844,285.3500061035156,285.3500061035156,285.7794189453125,285.3500061035156,292.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347811851197e-09,0.0010050503769889,-0.0159641671925783,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.064967155456543,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06658935546875,0.0,0.0,9.42247934290208e-05,296.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06658935546875,0.0,0.0,9.922324534272776e-05,296.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06658935546875,0.0,0.0,7.328594801947474e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664978027344,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670471191406,0.0,0.0,0.0004706723557319,293.0404357910156,294.1499938964844,285.3500061035156,285.3500061035156,285.7718200683594,285.3500061035156,292.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.3264344873914524e-09,0.0010039480403065,-0.0156264770776033,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.056900501251221,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06658935546875,0.0,0.0,9.42247934290208e-05,296.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06658935546875,0.0,0.0,9.922324534272776e-05,296.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06658935546875,0.0,0.0,7.328594801947474e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664978027344,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670471191406,0.0,0.0,0.0004706723557319,293.0404357910156,294.1499938964844,285.3500061035156,285.3500061035156,285.7718200683594,285.3500061035156,292.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.3264344873914524e-09,0.0010039480403065,-0.0156264770776033,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.056900501251221,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646057128906,0.0,0.0,9.41231774049811e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646057128906,0.0,0.0,9.911623783409595e-05,296.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646057128906,0.0,0.0,7.320691656786948e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,9.911623783409595e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650329589844,0.0,0.0,0.0004701647849287,293.0380554199219,294.1499938964844,285.3500061035156,285.3500061035156,285.7646484375,285.3500061035156,292.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199837532250285e-09,0.0010028654942288,-0.0152948517352342,0.0,0.0,0.0,-0.0078863427042961,60.0,-5.04907751083374,-0.0,-6.85724970139745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,9.411883365828544e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,9.911166853271423e-05,296.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,7.32035405235365e-05,296.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644226074219,0.0,0.0,9.911166853271423e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,0.0004701430734712,293.0379638671875,294.1499938964844,285.3500061035156,285.3500061035156,285.76434326171875,285.3500061035156,292.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194423640693003e-09,0.0010028191609308,-0.015280669555068,0.0,0.0,0.0,-0.007883658632636,60.0,-5.048747539520264,-0.0,-6.85661660781989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,9.899575525196268e-05,296.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,7.311792433029041e-05,296.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06231689453125,0.0,0.0,9.899575525196268e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,0.0004695932148024,293.03546142578125,294.1499938964844,285.3500061035156,285.3500061035156,285.75701904296875,285.3500061035156,292.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057285784066835e-09,0.001001646509394,-0.0149214258417487,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.040387153625488,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,9.899575525196268e-05,296.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,7.311792433029041e-05,296.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06231689453125,0.0,0.0,9.899575525196268e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,0.0004695932148024,293.03546142578125,294.1499938964844,285.3500061035156,285.3500061035156,285.75701904296875,285.3500061035156,292.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057285784066835e-09,0.001001646509394,-0.0149214258417487,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.040387153625488,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613708496094,0.0,0.0,9.395339293405414e-05,296.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613708496094,0.0,0.0,9.893745300360024e-05,296.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613708496094,0.0,0.0,7.307486521312967e-05,296.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.061279296875,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0617980957031,0.0,0.0,0.0004693166702054,293.0341796875,294.1499938964844,285.3500061035156,285.3500061035156,285.75341796875,285.3500061035156,292.6676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988307627546874e-09,0.0010010567493736,-0.0147407297044992,0.0,0.0,0.0,-0.0077814781107008,60.0,-5.036167144775391,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
