time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603332519531,0.0,0.0,9.38987359404564e-05,296.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603332519531,0.0,0.0,9.887989290291443e-05,296.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603332519531,0.0,0.0,7.303235179279e-05,296.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0602111816406,0.0,0.0,9.887989290291443e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0607604980469,0.0,0.0,0.0004690436471719,293.0329284667969,294.1499938964844,285.3500061035156,285.3500061035156,285.74981689453125,285.3500061035156,292.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004803771153,5.920210988108465e-09,0.0010004744399338,-0.0145623413845896,0.0,0.0,0.0,-0.0077477199956774,60.0,-5.031955242156982,-0.0,-6.824586051834558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581970214844,0.0,0.0,9.379298717249183e-05,296.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582275390625,0.0,0.0,9.876853437162936e-05,296.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581970214844,0.0,0.0,7.295010436791927e-05,296.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05810546875,0.0,0.0,9.876853437162936e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,0.0004685153835453,293.0303955078125,294.1499938964844,285.3500061035156,285.3500061035156,285.7427673339844,285.3500061035156,292.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.788456380884099e-09,0.0009993477724492,-0.0142171885818243,0.0,0.0,0.0,-0.0076824030838906,60.0,-5.023643493652344,-0.0,-6.809222696801953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581970214844,0.0,0.0,9.379298717249183e-05,296.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582275390625,0.0,0.0,9.876853437162936e-05,296.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581970214844,0.0,0.0,7.295010436791927e-05,296.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05810546875,0.0,0.0,9.876853437162936e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,0.0004685153835453,293.0303955078125,294.1499938964844,285.3500061035156,285.3500061035156,285.7427673339844,285.3500061035156,292.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.788456380884099e-09,0.0009993477724492,-0.0142171885818243,0.0,0.0,0.0,-0.0076824030838906,60.0,-5.023643493652344,-0.0,-6.809222696801953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560913085937,0.0,0.0,9.36955912038684e-05,296.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560913085937,0.0,0.0,9.866597247309984e-05,296.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560913085937,0.0,0.0,7.287434709724039e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05596923828125,0.0,0.0,9.866597247309984e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564880371094,0.0,0.0,0.0004680288839153,293.0278625488281,294.1499938964844,285.3500061035156,285.3500061035156,285.73583984375,285.3500061035156,292.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983157506212,5.667115665630717e-09,0.0009983101626858,-0.0138993123546242,0.0,0.0,0.0,-0.0076222489587962,60.0,-5.01564884185791,-0.0,-6.795088580702213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560913085937,0.0,0.0,9.36955912038684e-05,296.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560913085937,0.0,0.0,9.866597247309984e-05,296.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560913085937,0.0,0.0,7.287434709724039e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05596923828125,0.0,0.0,9.866597247309984e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564880371094,0.0,0.0,0.0004680288839153,293.0278625488281,294.1499938964844,285.3500061035156,285.3500061035156,285.73583984375,285.3500061035156,292.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983157506212,5.667115665630717e-09,0.0009983101626858,-0.0138993123546242,0.0,0.0,0.0,-0.0076222489587962,60.0,-5.01564884185791,-0.0,-6.795088580702213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,9.360904368804768e-05,296.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,9.857482655206697e-05,296.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,7.280702993739396e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538330078125,0.0,0.0,9.857482655206697e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543518066406,0.0,0.0,0.0004675965465139,293.0252990722656,294.1499938964844,285.3500061035156,285.3500061035156,285.7290344238281,285.3500061035156,292.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973935084417,5.5592841441409754e-09,0.0009973880369216,-0.0136168217286467,0.0,0.0,0.0,-0.0075687919743359,60.0,-5.008187770843506,-0.0,-6.78254039598869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,9.360904368804768e-05,296.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,9.857482655206697e-05,296.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,7.280702993739396e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538330078125,0.0,0.0,9.857482655206697e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543518066406,0.0,0.0,0.0004675965465139,293.0252990722656,294.1499938964844,285.3500061035156,285.3500061035156,285.7290344238281,285.3500061035156,292.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973935084417,5.5592841441409754e-09,0.0009973880369216,-0.0136168217286467,0.0,0.0,0.0,-0.0075687919743359,60.0,-5.008187770843506,-0.0,-6.78254039598869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517883300781,0.0,0.0,9.353891073260456e-05,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517883300781,0.0,0.0,9.8500975582283e-05,296.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517883300781,0.0,0.0,7.275248208316043e-05,296.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516662597656,0.0,0.0,9.8500975582283e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,0.0004672462237067,293.0227355957031,294.1499938964844,285.3500061035156,285.3500061035156,285.7223815917969,285.3500061035156,292.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966462384909,5.471908259835345e-09,0.0009966407669708,-0.01338791847229,0.0,0.0,0.0,-0.0075254761613905,60.0,-5.001497745513916,-0.0,-6.772381766495529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517883300781,0.0,0.0,9.353891073260456e-05,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517883300781,0.0,0.0,9.8500975582283e-05,296.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517883300781,0.0,0.0,7.275248208316043e-05,296.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516662597656,0.0,0.0,9.8500975582283e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,0.0004672462237067,293.0227355957031,294.1499938964844,285.3500061035156,285.3500061035156,285.7223815917969,285.3500061035156,292.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966462384909,5.471908259835345e-09,0.0009966407669708,-0.01338791847229,0.0,0.0,0.0,-0.0075254761613905,60.0,-5.001497745513916,-0.0,-6.772381766495529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506896972656,0.0,0.0,9.35091229621321e-05,296.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506896972656,0.0,0.0,9.846961620496586e-05,296.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506896972656,0.0,0.0,7.272932271007448e-05,296.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05059814453125,0.0,0.0,9.846961620496586e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.05108642578125,0.0,0.0,0.0004670974449254,293.0214538574219,294.1499938964844,285.3500061035156,285.3500061035156,285.7190856933594,285.3500061035156,292.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963288903236,5.434802385906323e-09,0.0009963234188035,-0.0132907098159194,0.0,0.0,0.0,-0.0075070806778967,60.0,-4.998424530029297,-0.0,-6.7680694826322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495910644531,0.0,0.0,9.348474122816695e-05,296.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04962158203125,0.0,0.0,9.84439320745878e-05,296.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495910644531,0.0,0.0,7.271035428857431e-05,296.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04949951171875,0.0,0.0,9.84439320745878e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,0.0004669756162911,293.0201721191406,294.1499938964844,285.3500061035156,285.3500061035156,285.7158203125,285.3500061035156,292.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960690513253,5.404418246257592e-09,0.0009960635798051,-0.013211109675467,0.0,0.0,0.0,-0.0074920179322361,60.0,-4.995591640472412,-0.0,-6.764539506320943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04742431640625,0.0,0.0,9.34515192057006e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04742431640625,0.0,0.0,9.84089565463364e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04742431640625,0.0,0.0,7.268451736308634e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,9.84089565463364e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478210449219,0.0,0.0,0.0004668096953537,293.017578125,294.1499938964844,285.3500061035156,285.3500061035156,285.7093811035156,285.3500061035156,292.6437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957150323316,5.3630362373269236e-09,0.0009957096772268,-0.0131026972085237,0.0,0.0,0.0,-0.0074715027585625,60.0,-4.990708351135254,-0.0,-6.759733395256262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04742431640625,0.0,0.0,9.34515192057006e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04742431640625,0.0,0.0,9.84089565463364e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04742431640625,0.0,0.0,7.268451736308634e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,9.84089565463364e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478210449219,0.0,0.0,0.0004668096953537,293.017578125,294.1499938964844,285.3500061035156,285.3500061035156,285.7093811035156,285.3500061035156,292.6437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957150323316,5.3630362373269236e-09,0.0009957096772268,-0.0131026972085237,0.0,0.0,0.0,-0.0074715027585625,60.0,-4.990708351135254,-0.0,-6.759733395256262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,9.344029967905954e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,9.839713311521336e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,7.267578621394932e-05,296.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,9.839713311521336e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0456237792969,0.0,0.0,0.0004667536413762,293.01495361328125,294.1499938964844,285.3500061035156,285.3500061035156,285.7030639648437,285.3500061035156,292.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955953573808,5.349054088554794e-09,0.000995590002276,-0.0130660664290189,0.0,0.0,0.0,-0.0074645704589784,60.0,-4.986954212188721,-0.0,-6.75810980510505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,9.344029967905954e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,9.839713311521336e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,7.267578621394932e-05,296.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,9.839713311521336e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0456237792969,0.0,0.0,0.0004667536413762,293.01495361328125,294.1499938964844,285.3500061035156,285.3500061035156,285.7030639648437,285.3500061035156,292.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955953573808,5.349054088554794e-09,0.000995590002276,-0.0130660664290189,0.0,0.0,0.0,-0.0074645704589784,60.0,-4.986954212188721,-0.0,-6.75810980510505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429992675781,0.0,0.0,9.345250145997852e-05,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04302978515625,0.0,0.0,9.840998245636e-05,296.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429992675781,0.0,0.0,7.268528133863583e-05,296.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429077148437,0.0,0.0,9.840998245636e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433959960937,0.0,0.0,0.0004668145847972,293.0123596191406,294.1499938964844,285.3500061035156,285.3500061035156,285.6968688964844,285.3500061035156,292.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957252768799,5.364255262207962e-09,0.0009957199217751,-0.0131058916449546,0.0,0.0,0.0,-0.0074721062555909,60.0,-4.984424591064453,-0.0,-6.759874793260678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429992675781,0.0,0.0,9.345250145997852e-05,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04302978515625,0.0,0.0,9.840998245636e-05,296.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429992675781,0.0,0.0,7.268528133863583e-05,296.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429077148437,0.0,0.0,9.840998245636e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433959960937,0.0,0.0,0.0004668145847972,293.0123596191406,294.1499938964844,285.3500061035156,285.3500061035156,285.6968688964844,285.3500061035156,292.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957252768799,5.364255262207962e-09,0.0009957199217751,-0.0131058916449546,0.0,0.0,0.0,-0.0074721062555909,60.0,-4.984424591064453,-0.0,-6.759874793260678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.040771484375,0.0,0.0,9.348806634079664e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,9.84474318102002e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.040771484375,0.0,0.0,7.271293725352734e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406799316406,0.0,0.0,9.84474318102002e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411682128906,0.0,0.0,0.0004669922345783,293.0097045898437,294.1499938964844,285.3500061035156,285.3500061035156,285.6907653808594,285.3500061035156,292.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961042087525,5.408565151299172e-09,0.0009960987372323,-0.0132219735532999,0.0,0.0,0.0,-0.0074940724298357,60.0,-4.983109474182129,-0.0,-6.76502125429579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.040771484375,0.0,0.0,9.348806634079664e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,9.84474318102002e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.040771484375,0.0,0.0,7.271293725352734e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406799316406,0.0,0.0,9.84474318102002e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411682128906,0.0,0.0,0.0004669922345783,293.0097045898437,294.1499938964844,285.3500061035156,285.3500061035156,285.6907653808594,285.3500061035156,292.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961042087525,5.408565151299172e-09,0.0009960987372323,-0.0132219735532999,0.0,0.0,0.0,-0.0074940724298357,60.0,-4.983109474182129,-0.0,-6.76502125429579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396728515625,0.0,0.0,9.351483458885924e-05,296.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396728515625,0.0,0.0,9.847561886999756e-05,296.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396728515625,0.0,0.0,7.273376104421914e-05,296.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,9.847561886999756e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,0.0004671259375754,293.0083923339844,294.1499938964844,285.3500061035156,285.3500061035156,285.687744140625,285.3500061035156,292.6308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963893098756,5.441913142334442e-09,0.0009963839547708,-0.0133093381300568,0.0,0.0,0.0,-0.0075106038711965,60.0,-4.9829535484313965,-0.0,-6.76889584383389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385437011719,0.0,0.0,9.354720532428472e-05,296.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385437011719,0.0,0.0,9.850971400737762e-05,296.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385437011719,0.0,0.0,7.275894313352183e-05,296.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384521484375,0.0,0.0,9.850971400737762e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389099121094,0.0,0.0,0.0004672876675613,293.0070495605469,294.1499938964844,285.3500061035156,285.3500061035156,285.6847839355469,285.3500061035156,292.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967342484742,5.482250653443543e-09,0.0009967287769541,-0.0134150134399533,0.0,0.0,0.0,-0.0075306007638573,60.0,-4.98309326171875,-0.0,-6.773583294261698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362854003906,0.0,0.0,9.362833952764048e-05,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362854003906,0.0,0.0,9.859514830168337e-05,296.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362854003906,0.0,0.0,7.282204023795202e-05,296.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.03619384765625,0.0,0.0,9.859514830168337e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0366516113281,0.0,0.0,0.0004676929384004,293.00439453125,294.1499938964844,285.3500061035156,285.3500061035156,285.67889404296875,285.3500061035156,292.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.583330242586726e-09,0.0009975930443033,-0.0136798173189163,0.0,0.0,0.0,-0.0075807101093232,60.0,-4.984257698059082,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362854003906,0.0,0.0,9.362833952764048e-05,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362854003906,0.0,0.0,9.859514830168337e-05,296.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362854003906,0.0,0.0,7.282204023795202e-05,296.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.03619384765625,0.0,0.0,9.859514830168337e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0366516113281,0.0,0.0,0.0004676929384004,293.00439453125,294.1499938964844,285.3500061035156,285.3500061035156,285.67889404296875,285.3500061035156,292.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.583330242586726e-09,0.0009975930443033,-0.0136798173189163,0.0,0.0,0.0,-0.0075807101093232,60.0,-4.984257698059082,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.03399658203125,0.0,0.0,9.372948261443526e-05,296.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03399658203125,0.0,0.0,9.87016610451974e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.03399658203125,0.0,0.0,7.290070789167657e-05,296.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339050292969,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.03436279296875,0.0,0.0,0.0004681981808971,293.001708984375,294.1499938964844,285.3500061035156,285.3500061035156,285.673095703125,285.3500061035156,292.6217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.7093449967737805e-09,0.0009986705845221,-0.0140099413692951,0.0,0.0,0.0,-0.007643180899322,60.0,-4.986546039581299,-0.0,-6.80000624697641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.03399658203125,0.0,0.0,9.372948261443526e-05,296.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03399658203125,0.0,0.0,9.87016610451974e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.03399658203125,0.0,0.0,7.290070789167657e-05,296.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339050292969,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.03436279296875,0.0,0.0,0.0004681981808971,293.001708984375,294.1499938964844,285.3500061035156,285.3500061035156,285.673095703125,285.3500061035156,292.6217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.7093449967737805e-09,0.0009986705845221,-0.0140099413692951,0.0,0.0,0.0,-0.007643180899322,60.0,-4.986546039581299,-0.0,-6.80000624697641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317077636719,0.0,0.0,9.384793520439416e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317077636719,0.0,0.0,9.882639278657734e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317077636719,0.0,0.0,7.299283606698737e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316162109375,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320739746094,0.0,0.0,0.0004687898617703,292.9990234375,294.1499938964844,285.3500061035156,285.3500061035156,285.6673889160156,285.3500061035156,292.6181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.8569189498314245e-09,0.0009999324101954,-0.0143965389579534,0.0,0.0,0.0,-0.007716339547187,60.0,-4.989831447601318,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317077636719,0.0,0.0,9.384793520439416e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317077636719,0.0,0.0,9.882639278657734e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317077636719,0.0,0.0,7.299283606698737e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316162109375,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320739746094,0.0,0.0,0.0004687898617703,292.9990234375,294.1499938964844,285.3500061035156,285.3500061035156,285.6673889160156,285.3500061035156,292.6181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.8569189498314245e-09,0.0009999324101954,-0.0143965389579534,0.0,0.0,0.0,-0.007716339547187,60.0,-4.989831447601318,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293884277344,0.0,0.0,9.398043766850606e-05,296.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293884277344,0.0,0.0,9.896592382574454e-05,296.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293884277344,0.0,0.0,7.309589273063466e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.029296875,0.0,0.0,9.896592382574454e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0297546386719,0.0,0.0,0.0004694517410825,292.9963073730469,294.1499938964844,285.3500061035156,285.3500061035156,285.6617736816406,285.3500061035156,292.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.0220020081658285e-09,0.0010013440623879,-0.014828996732831,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.993953704833984,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293884277344,0.0,0.0,9.398043766850606e-05,296.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293884277344,0.0,0.0,9.896592382574454e-05,296.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293884277344,0.0,0.0,7.309589273063466e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.029296875,0.0,0.0,9.896592382574454e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0297546386719,0.0,0.0,0.0004694517410825,292.9963073730469,294.1499938964844,285.3500061035156,285.3500061035156,285.6617736816406,285.3500061035156,292.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.0220020081658285e-09,0.0010013440623879,-0.014828996732831,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.993953704833984,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,9.405080345459282e-05,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,9.904002217808738e-05,296.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,7.315062248380855e-05,296.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02813720703125,0.0,0.0,9.904002217808738e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285949707031,0.0,0.0,0.000469803228043,292.99493408203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6590270996094,285.3500061035156,292.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020998306572,6.109668770903909e-09,0.0010020936606451,-0.0150586487725377,0.0,0.0,0.0,-0.0078416382893919,60.0,-4.996272563934326,-0.0,-6.84670879991245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270690917969,0.0,0.0,9.412343933945522e-05,296.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270690917969,0.0,0.0,9.91165143204853e-05,296.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270690917969,0.0,0.0,7.320712029468268e-05,296.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269775390625,0.0,0.0,9.91165143204853e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02740478515625,0.0,0.0,0.0004701660946011,292.9935913085937,294.1499938964844,285.3500061035156,285.3500061035156,285.6562805175781,285.3500061035156,292.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.2001714873360925e-09,0.0010028675897046,-0.0152957271784543,0.0,0.0,0.0,-0.007886504754424,60.0,-4.998726844787598,-0.0,-6.857288781247918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02471923828125,0.0,0.0,9.427382610738276e-05,296.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02471923828125,0.0,0.0,9.9274875537958e-05,296.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02471923828125,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246276855469,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250549316406,0.0,0.0,0.000470917293569,292.9908447265625,294.1499938964844,285.3500061035156,285.3500061035156,285.6508483886719,285.3500061035156,292.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.003965377807617,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02471923828125,0.0,0.0,9.427382610738276e-05,296.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02471923828125,0.0,0.0,9.9274875537958e-05,296.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02471923828125,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246276855469,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250549316406,0.0,0.0,0.000470917293569,292.9908447265625,294.1499938964844,285.3500061035156,285.3500061035156,285.6508483886719,285.3500061035156,292.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.003965377807617,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223693847656,0.0,0.0,9.94373403955251e-05,296.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02227783203125,0.0,0.0,9.94373403955251e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.022705078125,0.0,0.0,0.0004716879338957,292.9880676269531,294.1499938964844,285.3500061035156,285.3500061035156,285.6454772949219,285.3500061035156,292.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.009517192840576,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223693847656,0.0,0.0,9.94373403955251e-05,296.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02227783203125,0.0,0.0,9.94373403955251e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.022705078125,0.0,0.0,0.0004716879338957,292.9880676269531,294.1499938964844,285.3500061035156,285.3500061035156,285.6454772949219,285.3500061035156,292.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.009517192840576,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199584960937,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199890136719,0.0,0.0,9.960068564396352e-05,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199584960937,0.0,0.0,7.356472633546218e-05,296.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198974609375,0.0,0.0,9.960068564396352e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02032470703125,0.0,0.0,0.0004724627651739,292.9852905273437,294.1499938964844,285.3500061035156,285.3500061035156,285.6402282714844,285.3500061035156,292.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.015216827392578,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199584960937,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199890136719,0.0,0.0,9.960068564396352e-05,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199584960937,0.0,0.0,7.356472633546218e-05,296.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198974609375,0.0,0.0,9.960068564396352e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02032470703125,0.0,0.0,0.0004724627651739,292.9852905273437,294.1499938964844,285.3500061035156,285.3500061035156,285.6402282714844,285.3500061035156,292.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.015216827392578,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.017578125,0.0,0.0,9.473632235312834e-05,296.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.017578125,0.0,0.0,9.97619135887362e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.017578125,0.0,0.0,7.368380465777591e-05,296.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174865722656,0.0,0.0,9.97619135887362e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,0.0004732275556307,292.9825134277344,294.1499938964844,285.3500061035156,285.3500061035156,285.6350402832031,285.3500061035156,292.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.020885944366455,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.017578125,0.0,0.0,9.473632235312834e-05,296.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.017578125,0.0,0.0,9.97619135887362e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.017578125,0.0,0.0,7.368380465777591e-05,296.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174865722656,0.0,0.0,9.97619135887362e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,0.0004732275556307,292.9825134277344,294.1499938964844,285.3500061035156,285.3500061035156,285.6350402832031,285.3500061035156,292.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.020885944366455,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.016357421875,0.0,0.0,9.481111192144454e-05,296.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163879394531,0.0,0.0,9.984066127799451e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.016357421875,0.0,0.0,7.37419759389013e-05,296.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,9.984066127799451e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166931152344,0.0,0.0,0.0004736011323984,292.9811096191406,294.1499938964844,285.3500061035156,285.3500061035156,285.63250732421875,285.3500061035156,292.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102008236572,7.0569310395285364e-09,0.0010101937223225,-0.0175399407744407,0.0,0.0,0.0,-0.0083112372085452,60.0,-5.023654937744141,-0.0,-6.957854026268252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,9.488465002505107e-05,296.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,9.991810657083988e-05,296.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,7.37991722417064e-05,296.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150756835937,0.0,0.0,9.991810657083988e-05,296.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155029296875,0.0,0.0,0.0004739684809464,292.97967529296875,294.1499938964844,285.3500061035156,285.3500061035156,285.6299743652344,285.3500061035156,292.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109844151884,7.148554193037171e-09,0.0010109771974384,-0.0177799258381128,0.0,0.0,0.0,-0.0083566587418317,60.0,-5.026369094848633,-0.0,-6.968652144223597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
