time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127258300781,0.0,0.0,9.50257744989358e-05,296.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127258300781,0.0,0.0,0.0001000667180051,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127258300781,0.0,0.0,7.390893733827397e-05,296.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126342773437,0.0,0.0,0.0001000667180051,296.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,0.0004746734339278,292.97686767578125,294.1499938964844,285.3500061035156,285.3500061035156,285.6249694824219,285.3500061035156,292.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124880354851,7.324381545714686e-09,0.0010124807013198,-0.0182404536753892,0.0,0.0,0.0,-0.0084438240155577,60.0,-5.0315423011779785,-0.0,-6.989397149936849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127258300781,0.0,0.0,9.50257744989358e-05,296.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127258300781,0.0,0.0,0.0001000667180051,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127258300781,0.0,0.0,7.390893733827397e-05,296.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126342773437,0.0,0.0,0.0001000667180051,296.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,0.0004746734339278,292.97686767578125,294.1499938964844,285.3500061035156,285.3500061035156,285.6249694824219,285.3500061035156,292.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124880354851,7.324381545714686e-09,0.0010124807013198,-0.0182404536753892,0.0,0.0,0.0,-0.0084438240155577,60.0,-5.0315423011779785,-0.0,-6.989397149936849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102844238281,0.0,0.0,9.515780402580276e-05,296.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102844238281,0.0,0.0,0.0001002057470032,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102844238281,0.0,0.0,7.401162292808294e-05,296.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101928710937,0.0,0.0,0.0001002057470032,296.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105895996094,0.0,0.0,0.0004753329267259,292.9740295410156,294.1499938964844,285.3500061035156,285.3500061035156,285.6200256347656,285.3500061035156,292.5855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.488876185846038e-09,0.0010138873476535,-0.018671290948987,0.0,0.0,0.0,-0.0085253715515136,60.0,-5.036294937133789,-0.0,-7.008832625388095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102844238281,0.0,0.0,9.515780402580276e-05,296.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102844238281,0.0,0.0,0.0001002057470032,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102844238281,0.0,0.0,7.401162292808294e-05,296.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101928710937,0.0,0.0,0.0001002057470032,296.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105895996094,0.0,0.0,0.0004753329267259,292.9740295410156,294.1499938964844,285.3500061035156,285.3500061035156,285.6200256347656,285.3500061035156,292.5855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.488876185846038e-09,0.0010138873476535,-0.018671290948987,0.0,0.0,0.0,-0.0085253715515136,60.0,-5.036294937133789,-0.0,-7.008832625388095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078125,0.0,0.0,9.527829388389364e-05,296.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078125,0.0,0.0,0.000100332632428,296.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078125,0.0,0.0,7.410533726215363e-05,296.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077209472656,0.0,0.0,0.000100332632428,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00811767578125,0.0,0.0,0.0004759347939398,292.9711608886719,294.1499938964844,285.3500061035156,285.3500061035156,285.6152038574219,285.3500061035156,292.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151786264032,7.638994325986914e-09,0.0010151710594072,-0.0190644636750221,0.0,0.0,0.0,-0.008599791675806,60.0,-5.040468692779541,-0.0,-7.026593351611157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078125,0.0,0.0,9.527829388389364e-05,296.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078125,0.0,0.0,0.000100332632428,296.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078125,0.0,0.0,7.410533726215363e-05,296.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077209472656,0.0,0.0,0.000100332632428,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00811767578125,0.0,0.0,0.0004759347939398,292.9711608886719,294.1499938964844,285.3500061035156,285.3500061035156,285.6152038574219,285.3500061035156,292.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151786264032,7.638994325986914e-09,0.0010151710594072,-0.0190644636750221,0.0,0.0,0.0,-0.008599791675806,60.0,-5.040468692779541,-0.0,-7.026593351611157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0053405761719,0.0,0.0,9.538718586554752e-05,296.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0053405761719,0.0,0.0,0.00010044730152,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0053405761719,0.0,0.0,7.419002940878272e-05,296.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052490234375,0.0,0.0,0.00010044730152,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0056457519531,0.0,0.0,0.000476478744531,292.9682922363281,294.1499938964844,285.3500061035156,285.3500061035156,285.6104431152344,285.3500061035156,292.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163389379158,7.774660915060851e-09,0.0010163311380892,-0.0194197781383991,0.0,0.0,0.0,-0.0086670471355319,60.0,-5.044061183929443,-0.0,-7.042662986123106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0053405761719,0.0,0.0,9.538718586554752e-05,296.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0053405761719,0.0,0.0,0.00010044730152,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0053405761719,0.0,0.0,7.419002940878272e-05,296.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052490234375,0.0,0.0,0.00010044730152,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0056457519531,0.0,0.0,0.000476478744531,292.9682922363281,294.1499938964844,285.3500061035156,285.3500061035156,285.6104431152344,285.3500061035156,292.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163389379158,7.774660915060851e-09,0.0010163311380892,-0.0194197781383991,0.0,0.0,0.0,-0.0086670471355319,60.0,-5.044061183929443,-0.0,-7.042662986123106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00408935546875,0.0,0.0,9.543633495923132e-05,296.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00408935546875,0.0,0.0,0.0001004990554065,296.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00408935546875,0.0,0.0,7.422826456604525e-05,296.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039978027344,0.0,0.0,0.0001004990554065,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00439453125,0.0,0.0,0.0004767242644447,292.9668273925781,294.1499938964844,285.3500061035156,285.3500061035156,285.60809326171875,285.3500061035156,292.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168626904487,7.835899040742333e-09,0.0010168547742068,-0.0195801593363285,0.0,0.0,0.0,-0.0086974054574966,60.0,-5.045586585998535,-0.0,-7.049922601254367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028381347656,0.0,0.0,9.548238449497148e-05,296.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028381347656,0.0,0.0,0.000100547549664,296.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028381347656,0.0,0.0,7.426407682942227e-05,296.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00274658203125,0.0,0.0,0.000100547549664,296.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0031433105469,0.0,0.0,0.0004769542720168,292.96539306640625,294.1499938964844,285.3500061035156,285.3500061035156,285.60577392578125,285.3500061035156,292.5746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173532646149,7.893268261227604e-09,0.001017345348373,-0.019730407744646,0.0,0.0,0.0,-0.0087258461862802,60.0,-5.046947956085205,-0.0,-7.05672746903474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003356933594,0.0,0.0,9.556434815749526e-05,296.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003356933594,0.0,0.0,0.0001006338643492,296.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003356933594,0.0,0.0,7.432782877003774e-05,296.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.000244140625,0.0,0.0,0.0001006338643492,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006408691406,0.0,0.0,0.0004773637338075,292.9624938964844,294.1499938964844,285.3500061035156,285.3500061035156,285.6011657714844,285.3500061035156,292.5710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182267287746,7.995393680459983e-09,0.0010182186961174,-0.0199978686869144,0.0,0.0,0.0,-0.0087764747440814,60.0,-5.04918384552002,-0.0,-7.068848617564073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003356933594,0.0,0.0,9.556434815749526e-05,296.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003356933594,0.0,0.0,0.0001006338643492,296.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003356933594,0.0,0.0,7.432782877003774e-05,296.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.000244140625,0.0,0.0,0.0001006338643492,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006408691406,0.0,0.0,0.0004773637338075,292.9624938964844,294.1499938964844,285.3500061035156,285.3500061035156,285.6011657714844,285.3500061035156,292.5710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182267287746,7.995393680459983e-09,0.0010182186961174,-0.0199978686869144,0.0,0.0,0.0,-0.0087764747440814,60.0,-5.04918384552002,-0.0,-7.068848617564073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.997802734375,0.0,0.0,9.563301136950032e-05,296.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.997802734375,0.0,0.0,0.00010070616554,296.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.997802734375,0.0,0.0,7.438123429892585e-05,296.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9977111816406,0.0,0.0,0.00010070616554,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.99810791015625,0.0,0.0,0.0004777066933456,292.9595642089844,294.1499938964844,285.3500061035156,285.3500061035156,285.5966491699219,285.3500061035156,292.56744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189582826569,8.080938584953401e-09,0.0010189502499997,-0.0202219020575284,0.0,0.0,0.0,-0.0088188834488391,60.0,-5.050639629364014,-0.0,-7.079010089228177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.997802734375,0.0,0.0,9.563301136950032e-05,296.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.997802734375,0.0,0.0,0.00010070616554,296.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.997802734375,0.0,0.0,7.438123429892585e-05,296.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9977111816406,0.0,0.0,0.00010070616554,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.99810791015625,0.0,0.0,0.0004777066933456,292.9595642089844,294.1499938964844,285.3500061035156,285.3500061035156,285.5966491699219,285.3500061035156,292.56744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189582826569,8.080938584953401e-09,0.0010189502499997,-0.0202219020575284,0.0,0.0,0.0,-0.0088188834488391,60.0,-5.050639629364014,-0.0,-7.079010089228177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952392578125,0.0,0.0,9.569879330229014e-05,296.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952697753906,0.0,0.0,0.0001007754399324,296.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952392578125,0.0,0.0,7.443239883286878e-05,296.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99517822265625,0.0,0.0,0.0001007754399324,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955444335937,0.0,0.0,0.0004780353046953,292.9566345214844,294.1499938964844,285.3500061035156,285.3490600585937,285.5922241210937,285.3500061035156,292.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196592193096,8.162898801344909e-09,0.0010196510702371,-0.0204365439713001,0.0,0.0,0.0,-0.0088595142588019,60.0,-5.051692008972168,-0.0,-7.088752340678185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952392578125,0.0,0.0,9.569879330229014e-05,296.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952697753906,0.0,0.0,0.0001007754399324,296.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952392578125,0.0,0.0,7.443239883286878e-05,296.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99517822265625,0.0,0.0,0.0001007754399324,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955444335937,0.0,0.0,0.0004780353046953,292.9566345214844,294.1499938964844,285.3500061035156,285.3490600585937,285.5922241210937,285.3500061035156,292.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196592193096,8.162898801344909e-09,0.0010196510702371,-0.0204365439713001,0.0,0.0,0.0,-0.0088595142588019,60.0,-5.051692008972168,-0.0,-7.088752340678185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927062988281,0.0,0.0,9.577533637639136e-05,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927062988281,0.0,0.0,0.0001008560357149,296.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927062988281,0.0,0.0,7.449192344211042e-05,296.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926147460937,0.0,0.0,0.0001008560357149,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99298095703125,0.0,0.0,0.0004784176126122,292.9537048339844,294.1499938964844,285.3500061035156,285.3463439941406,285.5878601074219,285.3500061035156,292.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020474708639,8.258257189197593e-09,0.0010204664431512,-0.0206862725317478,0.0,0.0,0.0,-0.0089067872613668,60.0,-5.052976131439209,-0.0,-7.100095444911858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927062988281,0.0,0.0,9.577533637639136e-05,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927062988281,0.0,0.0,0.0001008560357149,296.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927062988281,0.0,0.0,7.449192344211042e-05,296.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926147460937,0.0,0.0,0.0001008560357149,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99298095703125,0.0,0.0,0.0004784176126122,292.9537048339844,294.1499938964844,285.3500061035156,285.3463439941406,285.5878601074219,285.3500061035156,292.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020474708639,8.258257189197593e-09,0.0010204664431512,-0.0206862725317478,0.0,0.0,0.0,-0.0089067872613668,60.0,-5.052976131439209,-0.0,-7.100095444911858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914245605469,0.0,0.0,9.581758786225691e-05,296.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914245605469,0.0,0.0,0.0001009005354717,296.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914245605469,0.0,0.0,7.452478894265369e-05,296.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913330078125,0.0,0.0,0.0001009005354717,296.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99169921875,0.0,0.0,0.0004786287026945,292.9522399902344,294.1499938964844,285.3500061035156,285.3443298339844,285.585693359375,285.3500061035156,292.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209248866885,8.310900412311641e-09,0.0010209165047854,-0.0208241343498229,0.0,0.0,0.0,-0.0089328847825527,60.0,-5.053796768188477,-0.0,-7.106361721298526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901123046875,0.0,0.0,9.586260421201588e-05,296.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,0.0001009479383355,296.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901123046875,0.0,0.0,7.455980085069314e-05,296.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99005126953125,0.0,0.0,0.0001009479383355,296.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99041748046875,0.0,0.0,0.0004788535588886,292.95074462890625,294.1499938964844,285.3500061035156,285.3419189453125,285.5835876464844,285.3500061035156,292.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214045178145,8.366984438623604e-09,0.0010213961359113,-0.020971005782485,0.0,0.0,0.0,-0.0089606875553727,60.0,-5.054751873016357,-0.0,-7.113040112471938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.987548828125,0.0,0.0,9.596053860150278e-05,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.987548828125,0.0,0.0,0.0001010510750347,296.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.987548828125,0.0,0.0,7.463598012691364e-05,296.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874572753906,0.0,0.0,0.0001010510750347,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9878234863281,0.0,0.0,0.0004793427651748,292.9477844238281,294.1499938964844,285.3500061035156,285.3359375,285.5793762207031,285.3500061035156,292.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022447948344,8.489008607170945e-09,0.0010224394500255,-0.0212905555963516,0.0,0.0,0.0,-0.0090211797505617,60.0,-5.057060241699219,-0.0,-7.127582080102003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.987548828125,0.0,0.0,9.596053860150278e-05,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.987548828125,0.0,0.0,0.0001010510750347,296.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.987548828125,0.0,0.0,7.463598012691364e-05,296.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874572753906,0.0,0.0,0.0001010510750347,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9878234863281,0.0,0.0,0.0004793427651748,292.9477844238281,294.1499938964844,285.3500061035156,285.3359375,285.5793762207031,285.3500061035156,292.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022447948344,8.489008607170945e-09,0.0010224394500255,-0.0212905555963516,0.0,0.0,0.0,-0.0090211797505617,60.0,-5.057060241699219,-0.0,-7.127582080102003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9849548339844,0.0,0.0,9.606743697077036e-05,296.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9849548339844,0.0,0.0,0.000101163641375,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9849548339844,0.0,0.0,7.471912249457091e-05,296.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98486328125,0.0,0.0,0.000101163641375,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852294921875,0.0,0.0,0.0004798767331521,292.9447937011719,294.1499938964844,285.3500061035156,285.3284912109375,285.5752258300781,285.3500061035156,292.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235869558528,8.622191849383398e-09,0.0010235783411189,-0.0216393191367387,0.0,0.0,0.0,-0.0090872049331665,60.0,-5.059847831726074,-0.0,-7.143470526216333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9849548339844,0.0,0.0,9.606743697077036e-05,296.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9849548339844,0.0,0.0,0.000101163641375,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9849548339844,0.0,0.0,7.471912249457091e-05,296.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98486328125,0.0,0.0,0.000101163641375,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852294921875,0.0,0.0,0.0004798767331521,292.9447937011719,294.1499938964844,285.3500061035156,285.3284912109375,285.5752258300781,285.3500061035156,292.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235869558528,8.622191849383398e-09,0.0010235783411189,-0.0216393191367387,0.0,0.0,0.0,-0.0090872049331665,60.0,-5.059847831726074,-0.0,-7.143470526216333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823303222656,0.0,0.0,9.618284093448892e-05,296.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823303222656,0.0,0.0,0.000101285164419,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823303222656,0.0,0.0,7.480887143174186e-05,296.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822692871094,0.0,0.0,0.000101285164419,296.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98260498046875,0.0,0.0,0.000480453192722,292.9418029785156,294.1499938964844,285.3500061035156,285.3196716308594,285.5711364746094,285.3500061035156,292.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248164180666,8.765970171964454e-09,0.0010248076869174,-0.0220158211886882,0.0,0.0,0.0,-0.0091584818437695,60.0,-5.0631022453308105,-0.0,-7.160642923054183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823303222656,0.0,0.0,9.618284093448892e-05,296.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823303222656,0.0,0.0,0.000101285164419,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823303222656,0.0,0.0,7.480887143174186e-05,296.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822692871094,0.0,0.0,0.000101285164419,296.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98260498046875,0.0,0.0,0.000480453192722,292.9418029785156,294.1499938964844,285.3500061035156,285.3196716308594,285.5711364746094,285.3500061035156,292.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248164180666,8.765970171964454e-09,0.0010248076869174,-0.0220158211886882,0.0,0.0,0.0,-0.0091584818437695,60.0,-5.0631022453308105,-0.0,-7.160642923054183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797058105469,0.0,0.0,9.630493877921252e-05,296.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797058105469,0.0,0.0,0.000101413737866,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797058105469,0.0,0.0,7.49038445064798e-05,296.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796447753906,0.0,0.0,0.000101413737866,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97998046875,0.0,0.0,0.0004810631216969,292.93878173828125,294.1499938964844,285.3500061035156,285.30963134765625,285.567138671875,285.3500061035156,292.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026117359288,8.918095595333853e-09,0.0010261085117235,-0.0224141702055931,0.0,0.0,0.0,-0.0092338966205716,60.0,-5.066745281219482,-0.0,-7.178834948717849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797058105469,0.0,0.0,9.630493877921252e-05,296.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797058105469,0.0,0.0,0.000101413737866,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797058105469,0.0,0.0,7.49038445064798e-05,296.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796447753906,0.0,0.0,0.000101413737866,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97998046875,0.0,0.0,0.0004810631216969,292.93878173828125,294.1499938964844,285.3500061035156,285.30963134765625,285.567138671875,285.3500061035156,292.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026117359288,8.918095595333853e-09,0.0010261085117235,-0.0224141702055931,0.0,0.0,0.0,-0.0092338966205716,60.0,-5.066745281219482,-0.0,-7.178834948717849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783630371094,0.0,0.0,9.636794129619376e-05,296.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783935546875,0.0,0.0,0.0001014800873235,296.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783630371094,0.0,0.0,7.495284080505371e-05,296.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783020019531,0.0,0.0,0.0001014800873235,296.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786376953125,0.0,0.0,0.0004813778214156,292.9372863769531,294.1499938964844,285.3500061035156,285.3041687011719,285.565185546875,285.3500061035156,292.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026788726449,8.996592804066951e-09,0.0010267796460539,-0.0226197130978107,0.0,0.0,0.0,-0.0092728110030293,60.0,-5.06868839263916,-0.0,-7.188230455312805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97705078125,0.0,0.0,9.643193334341048e-05,296.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.97705078125,0.0,0.0,0.000101547469967,296.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97705078125,0.0,0.0,7.500261563109234e-05,296.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769897460937,0.0,0.0,0.000101547469967,296.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773254394531,0.0,0.0,0.0004816974687855,292.9357604980469,294.1499938964844,285.3500061035156,285.2984313964844,285.5632019042969,285.3500061035156,292.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274704545736,9.076318363554492e-09,0.0010274613741785,-0.0228284727782011,0.0,0.0,0.0,-0.0093123344704508,60.0,-5.070691585540772,-0.0,-7.197780149681422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743957519531,0.0,0.0,9.656160546001048e-05,296.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743957519531,0.0,0.0,0.0001016840251395,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743957519531,0.0,0.0,7.510347495554015e-05,296.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743347167969,0.0,0.0,0.0001016840251395,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97467041015625,0.0,0.0,0.00048234523274,292.9327392578125,294.1499938964844,285.3500061035156,285.2862243652344,285.5593566894531,285.3500061035156,292.534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288521880283,9.237882458990045e-09,0.0010288428748026,-0.0232515148818492,0.0,0.0,0.0,-0.0093924282118678,60.0,-5.074822902679443,-0.0,-7.217150965743714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743957519531,0.0,0.0,9.656160546001048e-05,296.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743957519531,0.0,0.0,0.0001016840251395,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743957519531,0.0,0.0,7.510347495554015e-05,296.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743347167969,0.0,0.0,0.0001016840251395,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97467041015625,0.0,0.0,0.00048234523274,292.9327392578125,294.1499938964844,285.3500061035156,285.2862243652344,285.5593566894531,285.3500061035156,292.534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288521880283,9.237882458990045e-09,0.0010288428748026,-0.0232515148818492,0.0,0.0,0.0,-0.0093924282118678,60.0,-5.074822902679443,-0.0,-7.217150965743714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717102050781,0.0,0.0,9.669172868598253e-05,296.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717102050781,0.0,0.0,0.0001018210459733,296.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717102050781,0.0,0.0,7.520467624999583e-05,296.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716491699219,0.0,0.0,0.0001018210459733,296.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97198486328125,0.0,0.0,0.0004829952085856,292.9296875,294.1499938964844,285.3500061035156,285.2731018066406,285.5555419921875,285.3500061035156,292.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030238578096,9.400004330473166e-09,0.0010302291484549,-0.0236760042607784,0.0,0.0,0.0,-0.0094727985560894,60.0,-5.079031944274902,-0.0,-7.236615573447126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717102050781,0.0,0.0,9.669172868598253e-05,296.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717102050781,0.0,0.0,0.0001018210459733,296.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717102050781,0.0,0.0,7.520467624999583e-05,296.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716491699219,0.0,0.0,0.0001018210459733,296.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97198486328125,0.0,0.0,0.0004829952085856,292.9296875,294.1499938964844,285.3500061035156,285.2731018066406,285.5555419921875,285.3500061035156,292.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030238578096,9.400004330473166e-09,0.0010302291484549,-0.0236760042607784,0.0,0.0,0.0,-0.0094727985560894,60.0,-5.079031944274902,-0.0,-7.236615573447126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690246582031,0.0,0.0,9.681955998530611e-05,296.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690246582031,0.0,0.0,0.0001019556584651,296.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690246582031,0.0,0.0,7.530410221079364e-05,296.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9689636230469,0.0,0.0,0.0001019556584651,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96929931640625,0.0,0.0,0.0004836337466258,292.9266052246094,294.1499938964844,285.3500061035156,285.2591857910156,285.55181884765625,285.3500061035156,292.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316006373614,9.559265379266437e-09,0.0010315909748896,-0.0240929909050464,0.0,0.0,0.0,-0.0095517514273524,60.0,-5.083188056945801,-0.0,-7.255761858004919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690246582031,0.0,0.0,9.681955998530611e-05,296.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690246582031,0.0,0.0,0.0001019556584651,296.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690246582031,0.0,0.0,7.530410221079364e-05,296.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9689636230469,0.0,0.0,0.0001019556584651,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96929931640625,0.0,0.0,0.0004836337466258,292.9266052246094,294.1499938964844,285.3500061035156,285.2591857910156,285.55181884765625,285.3500061035156,292.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316006373614,9.559265379266437e-09,0.0010315909748896,-0.0240929909050464,0.0,0.0,0.0,-0.0095517514273524,60.0,-5.083188056945801,-0.0,-7.255761858004919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96630859375,0.0,0.0,9.6942407253664e-05,296.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9663391113281,0.0,0.0,0.0001020850177155,296.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96630859375,0.0,0.0,7.53996500861831e-05,296.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0001020850177155,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9665832519531,0.0,0.0,0.000484247400891,292.9235534667969,294.1499938964844,285.3500061035156,285.2445678710937,285.5481262207031,285.3500061035156,292.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.712324278154938e-09,0.0010328998323529,-0.0244937259703874,0.0,0.0,0.0,-0.009627629071474,60.0,-5.087142467498779,-0.0,-7.274186231143176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96630859375,0.0,0.0,9.6942407253664e-05,296.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9663391113281,0.0,0.0,0.0001020850177155,296.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96630859375,0.0,0.0,7.53996500861831e-05,296.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0001020850177155,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9665832519531,0.0,0.0,0.000484247400891,292.9235534667969,294.1499938964844,285.3500061035156,285.2445678710937,285.5481262207031,285.3500061035156,292.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.712324278154938e-09,0.0010328998323529,-0.0244937259703874,0.0,0.0,0.0,-0.009627629071474,60.0,-5.087142467498779,-0.0,-7.274186231143176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649658203125,0.0,0.0,9.700103692011908e-05,296.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649658203125,0.0,0.0,0.0001021467614918,296.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649658203125,0.0,0.0,7.544524851255119e-05,296.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96490478515625,0.0,0.0,0.0001021467614918,296.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652099609375,0.0,0.0,0.0004845402727369,292.9219970703125,294.1499938964844,285.3500061035156,285.2370300292969,285.5463256835937,285.3500061035156,292.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335341794416,9.785373400461594e-09,0.0010335244005545,-0.0246849786490201,0.0,0.0,0.0,-0.0096638426184654,60.0,-5.089001655578613,-0.0,-7.282987724011036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635925292969,0.0,0.0,9.705716365715487e-05,296.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635925292969,0.0,0.0,0.0001022058713715,296.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635925292969,0.0,0.0,7.548890425823629e-05,296.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635314941406,0.0,0.0,0.0001022058713715,296.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638671875,0.0,0.0,0.0004848206299357,292.9204406738281,294.1499938964844,285.3500061035156,285.2293701171875,285.5445251464844,285.3500061035156,292.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341323213651,9.855305904693525e-09,0.0010341224260628,-0.0248680673539638,0.0,0.0,0.0,-0.0096985111013054,60.0,-5.090751647949219,-0.0,-7.29141831357083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608764648437,0.0,0.0,9.716034401208162e-05,296.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608764648437,0.0,0.0,0.0001023145159706,296.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608764648437,0.0,0.0,7.556915807072073e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608154296875,0.0,0.0,0.0001023145159706,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96112060546875,0.0,0.0,0.0004853360296692,292.9173583984375,294.1499938964844,285.3500061035156,285.2137145996094,285.5409545898437,285.3500061035156,292.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352316312491,9.98385463191198e-09,0.0010352216195315,-0.0252046138048172,0.0,0.0,0.0,-0.0097622387111186,60.0,-5.093841552734375,-0.0,-7.306928750949737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
