time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608764648437,0.0,0.0,9.716034401208162e-05,296.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608764648437,0.0,0.0,0.0001023145159706,296.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608764648437,0.0,0.0,7.556915807072073e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608154296875,0.0,0.0,0.0001023145159706,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96112060546875,0.0,0.0,0.0004853360296692,292.9173583984375,294.1499938964844,285.3500061035156,285.2137145996094,285.5409545898437,285.3500061035156,292.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352316312491,9.98385463191198e-09,0.0010352216195315,-0.0252046138048172,0.0,0.0,0.0,-0.0097622387111186,60.0,-5.093841552734375,-0.0,-7.306928750949737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581298828125,0.0,0.0,9.72501584328711e-05,296.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581298828125,0.0,0.0,0.0001024091034196,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581298828125,0.0,0.0,7.563901453977451e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95806884765625,0.0,0.0,0.0001024091034196,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583740234375,0.0,0.0,0.0004857846652157,292.91424560546875,294.1499938964844,285.3500061035156,285.1976623535156,285.5374755859375,285.3500061035156,292.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361886816099,1.009575978372368e-08,0.0010361785534769,-0.0254975780844688,0.0,0.0,0.0,-0.0098177148029208,60.0,-5.096305847167969,-0.0,-7.32044398432663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581298828125,0.0,0.0,9.72501584328711e-05,296.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581298828125,0.0,0.0,0.0001024091034196,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581298828125,0.0,0.0,7.563901453977451e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95806884765625,0.0,0.0,0.0001024091034196,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583740234375,0.0,0.0,0.0004857846652157,292.91424560546875,294.1499938964844,285.3500061035156,285.1976623535156,285.5374755859375,285.3500061035156,292.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361886816099,1.009575978372368e-08,0.0010361785534769,-0.0254975780844688,0.0,0.0,0.0,-0.0098177148029208,60.0,-5.096305847167969,-0.0,-7.32044398432663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9553527832031,0.0,0.0,9.732302714837716e-05,296.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9553527832031,0.0,0.0,0.0001024858356686,296.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9553527832031,0.0,0.0,7.569568697363138e-05,296.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552917480469,0.0,0.0,0.0001024858356686,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555969238281,0.0,0.0,0.0004861486668232,292.9111022949219,294.1499938964844,285.3500061035156,285.181396484375,285.5340576171875,285.3500061035156,292.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369651718065,1.0186545829071749e-08,0.0010369549272581,-0.0257352497428655,0.0,0.0,0.0,-0.0098627218976616,60.0,-5.097989082336426,-0.0,-7.331418316880446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9553527832031,0.0,0.0,9.732302714837716e-05,296.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9553527832031,0.0,0.0,0.0001024858356686,296.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9553527832031,0.0,0.0,7.569568697363138e-05,296.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552917480469,0.0,0.0,0.0001024858356686,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555969238281,0.0,0.0,0.0004861486668232,292.9111022949219,294.1499938964844,285.3500061035156,285.181396484375,285.5340576171875,285.3500061035156,292.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369651718065,1.0186545829071749e-08,0.0010369549272581,-0.0257352497428655,0.0,0.0,0.0,-0.0098627218976616,60.0,-5.097989082336426,-0.0,-7.331418316880446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525756835937,0.0,0.0,9.73754868027754e-05,296.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9526062011719,0.0,0.0,0.0001025410747388,296.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525756835937,0.0,0.0,7.573649054393172e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525146484375,0.0,0.0,0.0001025410747388,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95281982421875,0.0,0.0,0.0004864107177127,292.907958984375,294.1499938964844,285.3500061035156,285.1649780273437,285.5306701660156,285.3500061035156,292.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375241981819,1.0251909543512738e-08,0.0010375139536336,-0.0259063635021448,0.0,0.0,0.0,-0.0098951254040002,60.0,-5.098621368408203,-0.0,-7.339324525901247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525756835937,0.0,0.0,9.73754868027754e-05,296.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9526062011719,0.0,0.0,0.0001025410747388,296.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525756835937,0.0,0.0,7.573649054393172e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525146484375,0.0,0.0,0.0001025410747388,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95281982421875,0.0,0.0,0.0004864107177127,292.907958984375,294.1499938964844,285.3500061035156,285.1649780273437,285.5306701660156,285.3500061035156,292.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375241981819,1.0251909543512738e-08,0.0010375139536336,-0.0259063635021448,0.0,0.0,0.0,-0.0098951254040002,60.0,-5.098621368408203,-0.0,-7.339324525901247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512023925781,0.0,0.0,9.739489178173244e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512023925781,0.0,0.0,0.0001025615056278,296.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512023925781,0.0,0.0,7.575158088002354e-05,296.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9511413574219,0.0,0.0,0.0001025615056278,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9514465332031,0.0,0.0,0.0004865076334681,292.9064025878906,294.1499938964844,285.3500061035156,285.1567687988281,285.5290222167969,285.3500061035156,292.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377309517934,1.0276081319204876e-08,0.0010377205908298,-0.0259696431457996,0.0,0.0,0.0,-0.0099071087315678,60.0,-5.098599910736084,-0.0,-7.342249119801636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497985839844,0.0,0.0,9.740795940160751e-05,296.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497985839844,0.0,0.0,0.0001025752717396,296.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497985839844,0.0,0.0,7.576174539281055e-05,296.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.0,0.0,0.0001025752717396,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,0.0004865729133598,292.9048156738281,294.1499938964844,285.3500061035156,285.1485595703125,285.5273742675781,285.3500061035156,292.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378701845183,1.0292365182351661e-08,0.00103785993997,-0.0260122716426849,0.0,0.0,0.0,-0.0099151814356446,60.0,-5.0982666015625,-0.0,-7.344220165350634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,9.74168797256425e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,0.0001025846650009,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,7.576868665637448e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0001025846650009,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472351074219,0.0,0.0,0.0004866175004281,292.90167236328125,294.1499938964844,285.3500061035156,285.1322021484375,285.52410888671875,285.3500061035156,292.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379652958363,1.0303479847095788e-08,0.001037955051288,-0.026041368022561,0.0,0.0,0.0,-0.0099206920713186,60.0,-5.096780300140381,-0.0,-7.345565222749428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,9.74168797256425e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,0.0001025846650009,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,7.576868665637448e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0001025846650009,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472351074219,0.0,0.0,0.0004866175004281,292.90167236328125,294.1499938964844,285.3500061035156,285.1322021484375,285.52410888671875,285.3500061035156,292.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379652958363,1.0303479847095788e-08,0.001037955051288,-0.026041368022561,0.0,0.0,0.0,-0.0099206920713186,60.0,-5.096780300140381,-0.0,-7.345565222749428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442138671875,0.0,0.0,9.74024151219055e-05,296.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442138671875,0.0,0.0,0.0001025694364216,296.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442138671875,0.0,0.0,7.575743802590296e-05,296.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94415283203125,0.0,0.0,0.0001025694364216,296.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,0.000486545235617,292.89849853515625,294.1499938964844,285.3500061035156,285.11602783203125,285.5209350585937,285.3500061035156,292.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378112783655,1.0285459595138492e-08,0.0010378010338172,-0.0259941928088665,0.0,0.0,0.0,-0.0099117588251829,60.0,-5.094059944152832,-0.0,-7.343383856550646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442138671875,0.0,0.0,9.74024151219055e-05,296.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442138671875,0.0,0.0,0.0001025694364216,296.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442138671875,0.0,0.0,7.575743802590296e-05,296.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94415283203125,0.0,0.0,0.0001025694364216,296.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,0.000486545235617,292.89849853515625,294.1499938964844,285.3500061035156,285.11602783203125,285.5209350585937,285.3500061035156,292.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378112783655,1.0285459595138492e-08,0.0010378010338172,-0.0259941928088665,0.0,0.0,0.0,-0.0099117588251829,60.0,-5.094059944152832,-0.0,-7.343383856550646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413757324219,0.0,0.0,9.736074571264908e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94140625,0.0,0.0,0.0001025255551212,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413757324219,0.0,0.0,7.572502363473177e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413452148437,0.0,0.0,0.0001025255551212,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,0.0004863370850216,292.8953552246094,294.1499938964844,285.3500061035156,285.1001892089844,285.5177917480469,285.3500061035156,292.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373673867434,1.0233542013793341e-08,0.0010373571421951,-0.0258582793176174,0.0,0.0,0.0,-0.0098860217258334,60.0,-5.089903354644775,-0.0,-7.33710194822379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413757324219,0.0,0.0,9.736074571264908e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94140625,0.0,0.0,0.0001025255551212,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413757324219,0.0,0.0,7.572502363473177e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413452148437,0.0,0.0,0.0001025255551212,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,0.0004863370850216,292.8953552246094,294.1499938964844,285.3500061035156,285.1001892089844,285.5177917480469,285.3500061035156,292.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373673867434,1.0233542013793341e-08,0.0010373571421951,-0.0258582793176174,0.0,0.0,0.0,-0.0098860217258334,60.0,-5.089903354644775,-0.0,-7.33710194822379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385681152344,0.0,0.0,9.729587327456102e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385681152344,0.0,0.0,0.0001024572411552,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385681152344,0.0,0.0,7.567456486867741e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,0.0001024572411552,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93878173828125,0.0,0.0,0.0004860130429733,292.8921813964844,294.1499938964844,285.3500061035156,285.08477783203125,285.5147399902344,285.3500061035156,292.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366762289777,1.015271067217327e-08,0.0010366661008447,-0.0256466716527938,0.0,0.0,0.0,-0.009845950640738,60.0,-5.084607601165772,-0.0,-7.327327011807938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385681152344,0.0,0.0,9.729587327456102e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385681152344,0.0,0.0,0.0001024572411552,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385681152344,0.0,0.0,7.567456486867741e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,0.0001024572411552,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93878173828125,0.0,0.0,0.0004860130429733,292.8921813964844,294.1499938964844,285.3500061035156,285.08477783203125,285.5147399902344,285.3500061035156,292.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366762289777,1.015271067217327e-08,0.0010366661008447,-0.0256466716527938,0.0,0.0,0.0,-0.009845950640738,60.0,-5.084607601165772,-0.0,-7.327327011807938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371643066406,0.0,0.0,9.725170821184292e-05,296.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371643066406,0.0,0.0,0.0001024107332341,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371643066406,0.0,0.0,7.564021507278085e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371032714844,0.0,0.0,0.0001024107332341,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9373779296875,0.0,0.0,0.0004857924068346,292.8905944824219,294.1499938964844,285.3500061035156,285.0772705078125,285.5132141113281,285.3500061035156,292.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362056782469,1.009768180182391e-08,0.0010361955501139,-0.0255026090890169,0.0,0.0,0.0,-0.0098186703398823,60.0,-5.08139705657959,-0.0,-7.320676331801226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,9.72005436779e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,0.000102356854768,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,7.560042286058888e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356689453125,0.0,0.0,0.000102356854768,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359741210937,0.0,0.0,0.0004855368460994,292.88897705078125,294.1499938964844,285.3500061035156,285.0699157714844,285.51171875,285.3500061035156,292.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356606217101,1.0033939012998871e-08,0.0010356506099924,-0.0253357328474521,0.0,0.0,0.0,-0.0097870705649256,60.0,-5.077815055847168,-0.0,-7.312976180173791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9328918457031,0.0,0.0,9.707637218525632e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9328918457031,0.0,0.0,0.0001022260985337,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9328918457031,0.0,0.0,7.550384907517582e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9328308105469,0.0,0.0,0.0001022260985337,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,0.0004849165852647,292.88580322265625,294.1499938964844,285.3500061035156,285.0556640625,285.5087585449219,285.3500061035156,292.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343376779928,9.879230766784984e-09,0.0010343277826905,-0.0249307043850421,0.0,0.0,0.0,-0.009710376150906,60.0,-5.069545269012451,-0.0,-7.294303827620753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9328918457031,0.0,0.0,9.707637218525632e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9328918457031,0.0,0.0,0.0001022260985337,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9328918457031,0.0,0.0,7.550384907517582e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9328308105469,0.0,0.0,0.0001022260985337,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,0.0004849165852647,292.88580322265625,294.1499938964844,285.3500061035156,285.0556640625,285.5087585449219,285.3500061035156,292.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343376779928,9.879230766784984e-09,0.0010343277826905,-0.0249307043850421,0.0,0.0,0.0,-0.009710376150906,60.0,-5.069545269012451,-0.0,-7.294303827620753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300537109375,0.0,0.0,9.69214888755232e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300537109375,0.0,0.0,0.0001020630006678,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300537109375,0.0,0.0,7.538338104495779e-05,296.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.92999267578125,0.0,0.0,0.0001020630006678,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,0.0004841429181396,292.88262939453125,294.1499938964844,285.3500061035156,285.0422058105469,285.505859375,285.3500061035156,292.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326874908059,9.686256241536741e-09,0.0010326778283342,-0.0244254767894744,0.0,0.0,0.0,-0.0096147106960415,60.0,-5.059785842895508,-0.0,-7.271046342793852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300537109375,0.0,0.0,9.69214888755232e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300537109375,0.0,0.0,0.0001020630006678,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300537109375,0.0,0.0,7.538338104495779e-05,296.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.92999267578125,0.0,0.0,0.0001020630006678,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,0.0004841429181396,292.88262939453125,294.1499938964844,285.3500061035156,285.0422058105469,285.505859375,285.3500061035156,292.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326874908059,9.686256241536741e-09,0.0010326778283342,-0.0244254767894744,0.0,0.0,0.0,-0.0096147106960415,60.0,-5.059785842895508,-0.0,-7.271046342793852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9272155761719,0.0,0.0,9.673774184193462e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9272155761719,0.0,0.0,0.000101869503851,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9272155761719,0.0,0.0,7.52404666855e-05,296.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271545410156,0.0,0.0,0.000101869503851,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92742919921875,0.0,0.0,0.0004832250706385,292.8794250488281,294.1499938964844,285.3500061035156,285.0296325683594,285.5030212402344,285.3500061035156,292.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307297343388,9.457322036610094e-09,0.0010307203046977,-0.0238260757178068,0.0,0.0,0.0,-0.0095012187957763,60.0,-5.048353672027588,-0.0,-7.24350286418485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9272155761719,0.0,0.0,9.673774184193462e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9272155761719,0.0,0.0,0.000101869503851,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9272155761719,0.0,0.0,7.52404666855e-05,296.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271545410156,0.0,0.0,0.000101869503851,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92742919921875,0.0,0.0,0.0004832250706385,292.8794250488281,294.1499938964844,285.3500061035156,285.0296325683594,285.5030212402344,285.3500061035156,292.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307297343388,9.457322036610094e-09,0.0010307203046977,-0.0238260757178068,0.0,0.0,0.0,-0.0095012187957763,60.0,-5.048353672027588,-0.0,-7.24350286418485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9243469238281,0.0,0.0,9.652718290453775e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92437744140625,0.0,0.0,0.0001016477763187,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9243469238281,0.0,0.0,7.507669943151996e-05,296.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.92431640625,0.0,0.0,0.0001016477763187,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,0.0004821732873097,292.8762512207031,294.1499938964844,285.3500061035156,285.0180358886719,285.500244140625,285.3500061035156,292.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284864110872,9.194981664961688e-09,0.0010284772142767,-0.0231391843408346,0.0,0.0,0.0,-0.0093711661174893,60.0,-5.035531520843506,-0.0,-7.212005215251338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9243469238281,0.0,0.0,9.652718290453775e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92437744140625,0.0,0.0,0.0001016477763187,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9243469238281,0.0,0.0,7.507669943151996e-05,296.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.92431640625,0.0,0.0,0.0001016477763187,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,0.0004821732873097,292.8762512207031,294.1499938964844,285.3500061035156,285.0180358886719,285.500244140625,285.3500061035156,292.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284864110872,9.194981664961688e-09,0.0010284772142767,-0.0231391843408346,0.0,0.0,0.0,-0.0093711661174893,60.0,-5.035531520843506,-0.0,-7.212005215251338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229431152344,0.0,0.0,9.641216456657276e-05,296.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229431152344,0.0,0.0,0.0001015266534523,296.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229431152344,0.0,0.0,7.498724153265357e-05,296.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228820800781,0.0,0.0,0.0001015266534523,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92315673828125,0.0,0.0,0.0004815987485926,292.8746337890625,294.1499938964844,285.3500061035156,285.0126342773437,285.4988708496094,285.3500061035156,292.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272609069943,9.051677629656751e-09,0.0010272518265992,-0.0227639526128768,0.0,0.0,0.0,-0.0093001248314976,60.0,-5.02862024307251,-0.0,-7.194827844614339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215087890625,0.0,0.0,9.629046689951792e-05,296.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215087890625,0.0,0.0,0.0001013985020108,296.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215087890625,0.0,0.0,7.489258860005066e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92144775390625,0.0,0.0,0.0001013985020108,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217224121094,0.0,0.0,0.000480990827782,292.873046875,294.1499938964844,285.3500061035156,285.0075378417969,285.4975280761719,285.3500061035156,292.46588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259642731398,8.900051362559225e-09,0.00102595530916,-0.0223669186234474,0.0,0.0,0.0,-0.0092249568551778,60.0,-5.021347522735596,-0.0,-7.176675609343874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91864013671875,0.0,0.0,9.603126818547024e-05,296.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9186706542969,0.0,0.0,0.0001011255444609,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91864013671875,0.0,0.0,7.469098636647686e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9186096191406,0.0,0.0,0.0001011255444609,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188537597656,0.0,0.0,0.0004796960565727,292.869873046875,294.1499938964844,285.3500061035156,284.9982604980469,285.4948425292969,285.3500061035156,292.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232025524601,8.577107912799422e-09,0.0010231939377263,-0.021521259099245,0.0,0.0,0.0,-0.0090648606419563,60.0,-5.005975246429443,-0.0,-7.138090296621159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91864013671875,0.0,0.0,9.603126818547024e-05,296.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9186706542969,0.0,0.0,0.0001011255444609,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91864013671875,0.0,0.0,7.469098636647686e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9186096191406,0.0,0.0,0.0001011255444609,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188537597656,0.0,0.0,0.0004796960565727,292.869873046875,294.1499938964844,285.3500061035156,284.9982604980469,285.4948425292969,285.3500061035156,292.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232025524601,8.577107912799422e-09,0.0010231939377263,-0.021521259099245,0.0,0.0,0.0,-0.0090648606419563,60.0,-5.005975246429443,-0.0,-7.138090296621159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9158020019531,0.0,0.050000000745058,9.575389412930237e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9158020019531,0.0,0.050000000745058,0.0001008334584184,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9158020019531,0.0,0.050000000745058,7.447524694725871e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9157409667969,0.0,0.050000000745058,0.0001008334584184,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.916015625,0.0,0.050000000745058,0.0004783105105161,292.8666687011719,291.1499938964844,285.3500061035156,284.9903259277344,285.4922180175781,285.3500061035156,292.4586181640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202472331002,8.231523906943039e-09,0.0010202389676123,-0.0206162612885236,0.0,0.0,0.0,-0.0088935401290655,60.0,-4.989499568939209,-0.0,-7.09691434508386e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9158020019531,0.0,0.050000000745058,9.575389412930237e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9158020019531,0.0,0.050000000745058,0.0001008334584184,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9158020019531,0.0,0.050000000745058,7.447524694725871e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9157409667969,0.0,0.050000000745058,0.0001008334584184,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.916015625,0.0,0.050000000745058,0.0004783105105161,292.8666687011719,291.1499938964844,285.3500061035156,284.9903259277344,285.4922180175781,285.3500061035156,292.4586181640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202472331002,8.231523906943039e-09,0.0010202389676123,-0.0206162612885236,0.0,0.0,0.0,-0.0088935401290655,60.0,-4.989499568939209,-0.0,-7.09691434508386e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6089782714844,0.6347076892852783,0.050000000745058,0.0408378094434738,296.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6089782714844,0.6347076892852783,0.050000000745058,0.0430041812360286,296.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6089782714844,0.6347076892852783,0.050000000745058,0.0317627415060997,296.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6089782714844,0.6347076892852783,0.050000000745058,0.0430041812360286,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6090087890625,0.6347076892852783,0.050000000745058,0.2039933204650879,292.5566101074219,291.1499938964844,285.3500061035156,284.9869079589844,292.5219421386719,294.3412780761719,292.4308776855469,1.0,0.1097082570195198,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4352008998394012,0.0193293634802103,0.4158715307712555,-0.1073397323489189,0.0,0.0,0.0,10.191244125366213,60.0,85.03496551513672,-0.0,12.27757740020752,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.48260498046875,0.6318022012710571,0.050000000745058,0.0452333614230155,296.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48260498046875,0.6318022012710571,0.050000000745058,0.0476329065859317,296.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.48260498046875,0.6318022012710571,0.050000000745058,0.0351815037429332,296.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.48260498046875,0.6318022012710571,0.050000000745058,0.0476329065859317,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.48260498046875,0.6318022012710571,0.050000000745058,0.225950002670288,292.4808349609375,291.1499938964844,285.3500061035156,284.98388671875,293.55633544921875,296.725830078125,292.5406494140625,1.0,0.1210791617631912,0.4000000059604645,0.4000000059604645,0.9803438782691956,1.0,-0.4819688498973846,0.0900531485676765,0.3919157087802887,-0.047386098653078,0.0,0.0,0.0,12.53327178955078,60.0,274.92108154296875,-0.0,16.676671981811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.66851806640625,0.5711967945098877,0.050000000745058,0.0456794202327728,296.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.66851806640625,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66851806640625,0.5711967945098877,0.050000000745058,0.0355284363031387,296.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66851806640625,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.66851806640625,0.5711967945098877,0.050000000745058,0.2281781584024429,292.671142578125,291.1499938964844,285.3500061035156,284.97900390625,292.0806579589844,296.82568359375,292.6446533203125,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.9606877565383912,1.0,-0.4867236018180847,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.28535079956055,-0.0,23.175216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.66851806640625,0.5711967945098877,0.050000000745058,0.0456794202327728,296.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.66851806640625,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66851806640625,0.5711967945098877,0.050000000745058,0.0355284363031387,296.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66851806640625,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.66851806640625,0.5711967945098877,0.050000000745058,0.2281781584024429,292.671142578125,291.1499938964844,285.3500061035156,284.97900390625,292.0806579589844,296.82568359375,292.6446533203125,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.9606877565383912,1.0,-0.4867236018180847,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.28535079956055,-0.0,23.175216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.59197998046875,0.5494371056556702,0.050000000745058,0.0458165071904659,296.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.59197998046875,0.5494371056556702,0.050000000745058,0.0482469871640205,296.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.59197998046875,0.5494371056556702,0.050000000745058,0.0356350615620613,296.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.59197998046875,0.5494371056556702,0.050000000745058,0.0482469871640205,296.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.59197998046875,0.5494371056556702,0.050000000745058,0.2288629412651062,292.5821533203125,291.1499938964844,285.3500061035156,284.9770812988281,291.8639221191406,296.8155822753906,292.52276611328125,1.0,0.1489528566598892,1.0,1.0,0.9508597254753112,1.0,-0.4881843626499176,0.2118444889783859,0.2763398885726928,0.0721134692430496,0.0,0.0,0.0,23.73533058166504,60.0,-172.9376220703125,-0.0,26.323347091674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.484130859375,0.532654345035553,0.050000000745058,0.0459474772214889,296.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.484130859375,0.532654345035553,0.050000000745058,0.0483849048614501,296.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.484130859375,0.532654345035553,0.050000000745058,0.0357369258999824,296.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.484130859375,0.532654345035553,0.050000000745058,0.0483849048614501,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.484130859375,0.532654345035553,0.050000000745058,0.2295171618461609,292.4741516113281,291.1499938964844,285.3500061035156,284.9755249023437,291.8288269042969,296.8062744140625,292.4295959472656,1.0,0.1565126776695251,1.0,1.0,0.933713674545288,1.0,-0.4895799458026886,0.2129628211259842,0.2766171097755432,0.0727957636117935,0.0,0.0,0.0,27.23661994934082,60.0,-203.01333618164065,-0.0,29.35199737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.34039306640625,0.5097890496253967,0.050000000745058,0.0461862944066524,296.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.34039306640625,0.5097890496253967,0.050000000745058,0.0486363917589187,296.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.34039306640625,0.5097890496253967,0.050000000745058,0.035922672599554,296.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.34039306640625,0.5097890496253967,0.050000000745058,0.0486363917589187,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.34039306640625,0.5097890496253967,0.050000000745058,0.2307101041078567,292.3345642089844,291.1499938964844,285.3500061035156,284.9733581542969,291.7987060546875,296.790283203125,292.3062438964844,1.0,0.1693437695503235,1.0,1.0,0.8994216322898865,1.0,-0.4921247363090515,0.2149947881698608,0.2771299481391907,0.0740356296300888,0.0,0.0,0.0,33.62130355834961,60.0,-184.54458618164065,-0.0,34.91855239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
