time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.34039306640625,0.5097890496253967,0.050000000745058,0.0461862944066524,296.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.34039306640625,0.5097890496253967,0.050000000745058,0.0486363917589187,296.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.34039306640625,0.5097890496253967,0.050000000745058,0.035922672599554,296.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.34039306640625,0.5097890496253967,0.050000000745058,0.0486363917589187,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.34039306640625,0.5097890496253967,0.050000000745058,0.2307101041078567,292.3345642089844,291.1499938964844,285.3500061035156,284.9733581542969,291.7987060546875,296.790283203125,292.3062438964844,1.0,0.1693437695503235,1.0,1.0,0.8994216322898865,1.0,-0.4921247363090515,0.2149947881698608,0.2771299481391907,0.0740356296300888,0.0,0.0,0.0,33.62130355834961,60.0,-184.54458618164065,-0.0,34.91855239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.231689453125,0.495629608631134,0.050000000745058,0.0463902913033962,296.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.231689453125,0.495629608631134,0.050000000745058,0.0488512106239795,296.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.231689453125,0.495629608631134,0.050000000745058,0.0360813364386558,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.231689453125,0.495629608631134,0.050000000745058,0.0488512106239795,296.7752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.231689453125,0.495629608631134,0.050000000745058,0.2317291051149368,292.22662353515625,291.1499938964844,285.3500061035156,284.97235107421875,291.7644348144531,296.7771911621094,292.201171875,1.0,0.1795139163732528,1.0,1.0,0.8651295900344849,1.0,-0.4942984580993652,0.2171451896429062,0.2771532535552978,0.0755065754055976,0.0,0.0,0.0,39.07513427734375,60.0,-159.99929809570312,-0.0,39.71823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.231689453125,0.495629608631134,0.050000000745058,0.0463902913033962,296.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.231689453125,0.495629608631134,0.050000000745058,0.0488512106239795,296.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.231689453125,0.495629608631134,0.050000000745058,0.0360813364386558,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.231689453125,0.495629608631134,0.050000000745058,0.0488512106239795,296.7752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.231689453125,0.495629608631134,0.050000000745058,0.2317291051149368,292.22662353515625,291.1499938964844,285.3500061035156,284.97235107421875,291.7644348144531,296.7771911621094,292.201171875,1.0,0.1795139163732528,1.0,1.0,0.8651295900344849,1.0,-0.4942984580993652,0.2171451896429062,0.2771532535552978,0.0755065754055976,0.0,0.0,0.0,39.07513427734375,60.0,-159.99929809570312,-0.0,39.71823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.13232421875,0.4859283864498138,0.050000000745058,0.0465591549873352,296.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.13232421875,0.4859283864498138,0.050000000745058,0.0490290336310863,296.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13232421875,0.4859283864498138,0.050000000745058,0.0362126752734184,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.13232421875,0.4859283864498138,0.050000000745058,0.0490290336310863,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.13232421875,0.4859283864498138,0.050000000745058,0.2325726151466369,292.12762451171875,291.1499938964844,285.3500061035156,284.9724426269531,291.71112060546875,296.766357421875,292.1038513183594,1.0,0.1874818354845047,1.0,1.0,0.8191949725151062,1.0,-0.4960978925228119,0.2201249599456787,0.2759729325771332,0.0779055207967758,0.0,0.0,0.0,43.589725494384766,48.0,-142.18663024902344,-0.0,43.72262573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.13232421875,0.4859283864498138,0.050000000745058,0.0465591549873352,296.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.13232421875,0.4859283864498138,0.050000000745058,0.0490290336310863,296.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13232421875,0.4859283864498138,0.050000000745058,0.0362126752734184,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.13232421875,0.4859283864498138,0.050000000745058,0.0490290336310863,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.13232421875,0.4859283864498138,0.050000000745058,0.2325726151466369,292.12762451171875,291.1499938964844,285.3500061035156,284.9724426269531,291.71112060546875,296.766357421875,292.1038513183594,1.0,0.1874818354845047,1.0,1.0,0.8191949725151062,1.0,-0.4960978925228119,0.2201249599456787,0.2759729325771332,0.0779055207967758,0.0,0.0,0.0,43.589725494384766,48.0,-142.18663024902344,-0.0,43.72262573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377197265625,0.4836333394050598,0.050000000745058,0.0466014295816421,296.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377197265625,0.4836333394050598,0.050000000745058,0.0490735471248626,296.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377197265625,0.4836333394050598,0.050000000745058,0.0362455546855926,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377197265625,0.4836333394050598,0.050000000745058,0.0490735471248626,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377197265625,0.4836333394050598,0.050000000745058,0.2327837795019149,292.033203125,291.1499938964844,285.3500061035156,284.9734802246094,291.6351318359375,296.7572631835937,292.01007080078125,1.0,0.1889338493347168,1.0,1.0,0.7732603549957275,1.0,-0.4965486526489258,0.2235464751720428,0.2730021774768829,0.0810737684369087,0.0,0.0,0.0,44.71931838989258,36.0,-133.1909637451172,-0.0,44.72942352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377197265625,0.4836333394050598,0.050000000745058,0.0466014295816421,296.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377197265625,0.4836333394050598,0.050000000745058,0.0490735471248626,296.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377197265625,0.4836333394050598,0.050000000745058,0.0362455546855926,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377197265625,0.4836333394050598,0.050000000745058,0.0490735471248626,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377197265625,0.4836333394050598,0.050000000745058,0.2327837795019149,292.033203125,291.1499938964844,285.3500061035156,284.9734802246094,291.6351318359375,296.7572631835937,292.01007080078125,1.0,0.1889338493347168,1.0,1.0,0.7732603549957275,1.0,-0.4965486526489258,0.2235464751720428,0.2730021774768829,0.0810737684369087,0.0,0.0,0.0,44.71931838989258,36.0,-133.1909637451172,-0.0,44.72942352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9909973144531,0.484844446182251,0.050000000745058,0.0465790592133998,296.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9909973144531,0.484844446182251,0.050000000745058,0.0490499921143054,296.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9909973144531,0.484844446182251,0.050000000745058,0.0362281575798988,296.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9909973144531,0.484844446182251,0.050000000745058,0.0490499921143054,296.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9909973144531,0.484844446182251,0.050000000745058,0.2326720356941223,291.9864807128906,291.1499938964844,285.3500061035156,284.97430419921875,291.5858154296875,296.7532653808594,291.96319580078125,1.0,0.1877438724040985,1.0,1.0,0.7502930760383606,1.0,-0.4963103830814361,0.2255802005529403,0.2707301676273346,0.0830838084220886,0.0,0.0,0.0,44.12067794799805,36.0,-132.2607421875,-0.0,44.196285247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437866210937,0.4873442649841308,0.050000000745058,0.0465333759784698,296.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437866210937,0.4873442649841308,0.050000000745058,0.0490018837153911,296.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437866210937,0.4873442649841308,0.050000000745058,0.0361926257610321,296.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437866210937,0.4873442649841308,0.050000000745058,0.0490018837153911,296.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437866210937,0.4873442649841308,0.050000000745058,0.2324438393115997,291.939208984375,291.1499938964844,285.3500061035156,284.975341796875,291.5357360839844,296.7496032714844,291.9154968261719,1.0,0.185467928647995,1.0,1.0,0.7320845127105713,1.0,-0.4958236813545227,0.2274189442396164,0.2684047520160675,0.0849503874778747,0.0,0.0,0.0,42.898536682128906,25.0,-132.75660705566406,-0.0,43.109031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954808354377746,0.050000000745058,0.0463927164673805,296.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954808354377746,0.050000000745058,0.0488537661731243,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954808354377746,0.050000000745058,0.0360832251608371,296.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954808354377746,0.050000000745058,0.0488537661731243,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954808354377746,0.050000000745058,0.2317412197589874,291.8427124023437,291.1499938964844,285.3500061035156,284.9779357910156,291.4183044433594,296.7430725097656,291.8181457519531,1.0,0.1785102784633636,1.0,1.0,0.6956673264503479,1.0,-0.494325041770935,0.2318489253520965,0.2624761164188385,0.0895151942968368,0.0,0.0,0.0,39.13574981689453,25.0,-136.94956970214844,-0.0,39.7742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954808354377746,0.050000000745058,0.0463927164673805,296.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954808354377746,0.050000000745058,0.0488537661731243,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954808354377746,0.050000000745058,0.0360832251608371,296.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954808354377746,0.050000000745058,0.0488537661731243,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954808354377746,0.050000000745058,0.2317412197589874,291.8427124023437,291.1499938964844,285.3500061035156,284.9779357910156,291.4183044433594,296.7430725097656,291.8181457519531,1.0,0.1785102784633636,1.0,1.0,0.6956673264503479,1.0,-0.494325041770935,0.2318489253520965,0.2624761164188385,0.0895151942968368,0.0,0.0,0.0,39.13574981689453,25.0,-136.94956970214844,-0.0,39.7742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74493408203125,0.5028035640716553,0.050000000745058,0.0462803728878498,296.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74493408203125,0.5028035640716553,0.050000000745058,0.048735462129116,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74493408203125,0.5028035640716553,0.050000000745058,0.0359958484768867,296.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.74493408203125,0.5028035640716553,0.050000000745058,0.048735462129116,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.74493408203125,0.5028035640716553,0.050000000745058,0.2311800569295883,291.73974609375,291.1499938964844,285.3500061035156,284.9811096191406,291.2606201171875,296.7374267578125,291.7122802734375,1.0,0.1731284707784652,1.0,1.0,0.6592501401901245,1.0,-0.4931276440620422,0.238219141960144,0.2549085021018982,0.0958448275923729,0.0,0.0,0.0,36.12948226928711,25.0,-150.92172241210938,-0.0,37.12453842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74493408203125,0.5028035640716553,0.050000000745058,0.0462803728878498,296.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74493408203125,0.5028035640716553,0.050000000745058,0.048735462129116,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74493408203125,0.5028035640716553,0.050000000745058,0.0359958484768867,296.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.74493408203125,0.5028035640716553,0.050000000745058,0.048735462129116,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.74493408203125,0.5028035640716553,0.050000000745058,0.2311800569295883,291.73974609375,291.1499938964844,285.3500061035156,284.9811096191406,291.2606201171875,296.7374267578125,291.7122802734375,1.0,0.1731284707784652,1.0,1.0,0.6592501401901245,1.0,-0.4931276440620422,0.238219141960144,0.2549085021018982,0.0958448275923729,0.0,0.0,0.0,36.12948226928711,25.0,-150.92172241210938,-0.0,37.12453842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6299133300781,0.5090544819831848,0.050000000745058,0.0461956299841403,296.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6299133300781,0.5090544819831848,0.050000000745058,0.0486462228000164,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6299133300781,0.5090544819831848,0.050000000745058,0.0359299331903457,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6299133300781,0.5090544819831848,0.050000000745058,0.0486462228000164,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6299133300781,0.5090544819831848,0.050000000745058,0.2307567298412323,291.6241455078125,291.1499938964844,285.3500061035156,284.9848022460937,291.1040344238281,296.7323303222656,291.5940856933594,1.0,0.1688297837972641,1.0,1.0,0.6329368948936462,1.0,-0.4922246932983398,0.2443625479936599,0.2478621304035186,0.1017684265971183,0.0,0.0,0.0,33.86004638671875,25.0,-165.8561553955078,-0.0,35.132781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6299133300781,0.5090544819831848,0.050000000745058,0.0461956299841403,296.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6299133300781,0.5090544819831848,0.050000000745058,0.0486462228000164,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6299133300781,0.5090544819831848,0.050000000745058,0.0359299331903457,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6299133300781,0.5090544819831848,0.050000000745058,0.0486462228000164,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6299133300781,0.5090544819831848,0.050000000745058,0.2307567298412323,291.6241455078125,291.1499938964844,285.3500061035156,284.9848022460937,291.1040344238281,296.7323303222656,291.5940856933594,1.0,0.1688297837972641,1.0,1.0,0.6329368948936462,1.0,-0.4922246932983398,0.2443625479936599,0.2478621304035186,0.1017684265971183,0.0,0.0,0.0,33.86004638671875,25.0,-165.8561553955078,-0.0,35.132781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5667419433594,0.5119752883911133,0.050000000745058,0.0461592562496662,296.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5667419433594,0.5119752883911133,0.050000000745058,0.0486079193651676,296.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5667419433594,0.5119752883911133,0.050000000745058,0.0359016433358192,296.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5667419433594,0.5119752883911133,0.050000000745058,0.0486079193651676,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5667419433594,0.5119752883911133,0.050000000745058,0.2305750548839569,291.56072998046875,291.1499938964844,285.3500061035156,284.9868469238281,291.01318359375,296.72979736328125,291.5294189453125,1.0,0.166947066783905,1.0,1.0,0.6192540526390076,1.0,-0.4918370842933655,0.2481323033571243,0.2437047809362411,0.1053549647331237,0.0,0.0,0.0,32.88538360595703,25.0,-173.76048278808594,-0.0,34.27975845336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5057678222656,0.5144839286804199,0.050000000745058,0.0461295135319232,296.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5057678222656,0.5144839286804199,0.050000000745058,0.0485766008496284,296.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5057678222656,0.5144839286804199,0.050000000745058,0.0358785092830657,296.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5057678222656,0.5144839286804199,0.050000000745058,0.0485766008496284,296.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5057678222656,0.5144839286804199,0.050000000745058,0.230426475405693,291.4994812011719,291.1499938964844,285.3500061035156,284.98883056640625,290.9205322265625,296.7275390625,291.4664611816406,1.0,0.1653894782066345,1.0,1.0,0.606623649597168,1.0,-0.4915201365947723,0.2520164847373962,0.2395036369562149,0.1090301200747489,0.0,0.0,0.0,32.087867736816406,25.0,-182.7491149902344,-0.0,33.5828971862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43865966796875,0.5169079899787903,0.050000000745058,0.0461019985377788,296.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.43865966796875,0.5169079899787903,0.050000000745058,0.048547625541687,296.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.43865966796875,0.5169079899787903,0.050000000745058,0.0358571112155914,296.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43865966796875,0.5169079899787903,0.050000000745058,0.048547625541687,296.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43865966796875,0.5169079899787903,0.050000000745058,0.230289027094841,291.4319763183594,291.1499938964844,285.3500061035156,284.9909362792969,290.8150634765625,296.72515869140625,291.3968200683594,1.0,0.1639335304498672,1.0,1.0,0.5934670567512512,1.0,-0.4912269115447998,0.2564587295055389,0.234768196940422,0.1132160276174545,0.0,0.0,0.0,31.34961700439453,25.0,-193.8990936279297,-0.0,32.938751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36737060546875,0.5191489458084106,0.050000000745058,0.0460775606334209,296.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36737060546875,0.5191489458084106,0.050000000745058,0.0485218912363052,296.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36737060546875,0.5191489458084106,0.050000000745058,0.0358381047844886,296.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.36737060546875,0.5191489458084106,0.050000000745058,0.0485218912363052,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36737060546875,0.5191489458084106,0.050000000745058,0.230166956782341,291.3603210449219,291.1499938964844,285.3500061035156,284.9931030273437,290.7382202148437,296.7228088378906,291.32354736328125,1.0,0.162626564502716,1.0,1.0,0.5863568782806396,1.0,-0.4909664988517761,0.2591525018215179,0.2318140268325805,0.1156269684433937,0.0,0.0,0.0,30.69321632385254,25.0,-201.03550720214844,-0.0,32.36648178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.223388671875,0.52311772108078,0.050000000745058,0.046036459505558,296.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.223388671875,0.52311772108078,0.050000000745058,0.0484786070883274,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.223388671875,0.52311772108078,0.050000000745058,0.0358061343431472,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.223388671875,0.52311772108078,0.050000000745058,0.0484786070883274,296.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.223388671875,0.52311772108078,0.050000000745058,0.2299616485834121,291.2164611816406,291.1499938964844,285.3500061035156,284.9975280761719,290.60406494140625,296.71807861328125,291.1811218261719,1.0,0.1603990048170089,1.0,1.0,0.5721365213394165,1.0,-0.4905284941196441,0.264654666185379,0.2258738130331039,0.1204723045229911,0.0,0.0,0.0,29.587507247924805,25.0,-200.3989715576172,-0.0,31.4040470123291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.223388671875,0.52311772108078,0.050000000745058,0.046036459505558,296.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.223388671875,0.52311772108078,0.050000000745058,0.0484786070883274,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.223388671875,0.52311772108078,0.050000000745058,0.0358061343431472,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.223388671875,0.52311772108078,0.050000000745058,0.0484786070883274,296.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.223388671875,0.52311772108078,0.050000000745058,0.2299616485834121,291.2164611816406,291.1499938964844,285.3500061035156,284.9975280761719,290.60406494140625,296.71807861328125,291.1811218261719,1.0,0.1603990048170089,1.0,1.0,0.5721365213394165,1.0,-0.4905284941196441,0.264654666185379,0.2258738130331039,0.1204723045229911,0.0,0.0,0.0,29.587507247924805,25.0,-200.3989715576172,-0.0,31.4040470123291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08221435546875,0.5264654755592346,0.050000000745058,0.0460037626326084,296.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08221435546875,0.5264654755592346,0.050000000745058,0.048444177955389,296.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08221435546875,0.5264654755592346,0.050000000745058,0.0357807055115699,296.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08221435546875,0.5264654755592346,0.050000000745058,0.048444177955389,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08221435546875,0.5264654755592346,0.050000000745058,0.2297983169555664,291.0752868652344,291.1499938964844,285.3500061035156,285.001953125,290.45928955078125,296.7133178710937,291.0395812988281,1.0,0.1585990488529205,1.0,1.0,0.5579161047935486,1.0,-0.4901800453662872,0.2706693112850189,0.2195107191801071,0.1257345974445343,0.0,0.0,0.0,28.705934524536133,25.0,-200.46246337890625,-0.0,30.63823509216309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08221435546875,0.5264654755592346,0.050000000745058,0.0460037626326084,296.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08221435546875,0.5264654755592346,0.050000000745058,0.048444177955389,296.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08221435546875,0.5264654755592346,0.050000000745058,0.0357807055115699,296.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08221435546875,0.5264654755592346,0.050000000745058,0.048444177955389,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08221435546875,0.5264654755592346,0.050000000745058,0.2297983169555664,291.0752868652344,291.1499938964844,285.3500061035156,285.001953125,290.45928955078125,296.7133178710937,291.0395812988281,1.0,0.1585990488529205,1.0,1.0,0.5579161047935486,1.0,-0.4901800453662872,0.2706693112850189,0.2195107191801071,0.1257345974445343,0.0,0.0,0.0,28.705934524536133,25.0,-200.46246337890625,-0.0,30.63823509216309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.94390869140625,0.5292614698410034,0.050000000745058,0.0459777116775512,296.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94390869140625,0.5292614698410034,0.050000000745058,0.0484167411923408,296.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94390869140625,0.5292614698410034,0.050000000745058,0.0357604399323463,296.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.94390869140625,0.5292614698410034,0.050000000745058,0.0484167411923408,296.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94390869140625,0.5292614698410034,0.050000000745058,0.2296681851148605,290.9375305175781,291.1499938964844,285.3500061035156,285.0062561035156,290.4287109375,296.7085266113281,290.9067077636719,1.0,0.1571415662765503,1.0,1.0,0.5576286911964417,1.0,-0.4899024069309234,0.2710553109645843,0.2188470959663391,0.1253369897603988,0.0,0.0,0.0,28.000919342041016,25.0,-177.3207244873047,-0.0,30.025955200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.94390869140625,0.5292614698410034,0.050000000745058,0.0459777116775512,296.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94390869140625,0.5292614698410034,0.050000000745058,0.0484167411923408,296.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94390869140625,0.5292614698410034,0.050000000745058,0.0357604399323463,296.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.94390869140625,0.5292614698410034,0.050000000745058,0.0484167411923408,296.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94390869140625,0.5292614698410034,0.050000000745058,0.2296681851148605,290.9375305175781,291.1499938964844,285.3500061035156,285.0062561035156,290.4287109375,296.7085266113281,290.9067077636719,1.0,0.1571415662765503,1.0,1.0,0.5576286911964417,1.0,-0.4899024069309234,0.2710553109645843,0.2188470959663391,0.1253369897603988,0.0,0.0,0.0,28.000919342041016,25.0,-177.3207244873047,-0.0,30.025955200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8318176269531,0.5315885543823242,0.050000000745058,0.0459568314254283,296.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8318176269531,0.5315885543823242,0.050000000745058,0.0483947582542896,296.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8318176269531,0.5315885543823242,0.050000000745058,0.0357442013919353,296.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8318176269531,0.5315885543823242,0.050000000745058,0.0483947582542896,296.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8318176269531,0.5315885543823242,0.050000000745058,0.2295638918876648,290.8268127441406,291.1499938964844,285.3500061035156,285.0103759765625,290.4185791015625,296.7038879394531,290.8021545410156,1.0,0.1559590995311737,1.0,1.0,0.5573412775993347,1.0,-0.4896798729896545,0.2712760269641876,0.2184038460254669,0.1247564330697059,0.0,0.0,0.0,27.43418884277344,25.0,-143.4011688232422,-0.0,29.534303665161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8318176269531,0.5315885543823242,0.050000000745058,0.0459568314254283,296.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8318176269531,0.5315885543823242,0.050000000745058,0.0483947582542896,296.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8318176269531,0.5315885543823242,0.050000000745058,0.0357442013919353,296.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8318176269531,0.5315885543823242,0.050000000745058,0.0483947582542896,296.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8318176269531,0.5315885543823242,0.050000000745058,0.2295638918876648,290.8268127441406,291.1499938964844,285.3500061035156,285.0103759765625,290.4185791015625,296.7038879394531,290.8021545410156,1.0,0.1559590995311737,1.0,1.0,0.5573412775993347,1.0,-0.4896798729896545,0.2712760269641876,0.2184038460254669,0.1247564330697059,0.0,0.0,0.0,27.43418884277344,25.0,-143.4011688232422,-0.0,29.534303665161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7840881347656,0.5325979590415955,0.050000000745058,0.0459479913115501,296.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7840881347656,0.5325979590415955,0.050000000745058,0.0483854450285434,296.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7840881347656,0.5325979590415955,0.050000000745058,0.0357373245060443,296.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7840881347656,0.5325979590415955,0.050000000745058,0.0483854450285434,296.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7840881347656,0.5325979590415955,0.050000000745058,0.2295197248458862,290.779541015625,291.1499938964844,285.3500061035156,285.0122985839844,290.41363525390625,296.7016906738281,290.75714111328125,1.0,0.1554541885852813,1.0,1.0,0.5571975708007812,1.0,-0.4895856380462646,0.2713932394981384,0.218192383646965,0.1244778409600257,0.0,0.0,0.0,27.1936264038086,25.0,-128.53038024902344,-0.0,29.32576560974121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74090576171875,0.5335134863853455,0.050000000745058,0.0459400787949562,296.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74090576171875,0.5335134863853455,0.050000000745058,0.0483771152794361,296.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.74090576171875,0.5335134863853455,0.050000000745058,0.0357311740517616,296.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.74090576171875,0.5335134863853455,0.050000000745058,0.0483771152794361,296.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74090576171875,0.5335134863853455,0.050000000745058,0.2294802069664001,290.73681640625,291.1499938964844,285.3500061035156,285.0141296386719,290.4508972167969,296.6995849609375,290.7174072265625,1.0,0.1549986153841018,1.0,1.0,0.5629315376281738,1.0,-0.4895013272762298,0.269134372472763,0.2203669548034668,0.121842548251152,0.0,0.0,0.0,26.97775077819824,25.0,-108.76313018798828,-0.0,29.13834381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6808776855469,0.5351003408432007,0.050000000745058,0.0459266044199466,296.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6808776855469,0.5351003408432007,0.050000000745058,0.0483629256486892,296.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6808776855469,0.5351003408432007,0.050000000745058,0.0357206910848617,296.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6808776855469,0.5351003408432007,0.050000000745058,0.0483629256486892,296.6951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6808776855469,0.5351003408432007,0.050000000745058,0.2294128984212875,290.6787414550781,291.1499938964844,285.3500061035156,285.0174255371094,290.55474853515625,296.6957397460937,290.66973876953125,1.0,0.1542171090841293,1.0,1.0,0.574399471282959,1.0,-0.4893576800823211,0.2645219266414642,0.2248357683420181,0.1165182441473007,0.0,0.0,0.0,26.60918426513672,25.0,-56.56349182128906,-0.0,28.81840705871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6808776855469,0.5351003408432007,0.050000000745058,0.0459266044199466,296.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6808776855469,0.5351003408432007,0.050000000745058,0.0483629256486892,296.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6808776855469,0.5351003408432007,0.050000000745058,0.0357206910848617,296.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6808776855469,0.5351003408432007,0.050000000745058,0.0483629256486892,296.6951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6808776855469,0.5351003408432007,0.050000000745058,0.2294128984212875,290.6787414550781,291.1499938964844,285.3500061035156,285.0174255371094,290.55474853515625,296.6957397460937,290.66973876953125,1.0,0.1542171090841293,1.0,1.0,0.574399471282959,1.0,-0.4893576800823211,0.2645219266414642,0.2248357683420181,0.1165182441473007,0.0,0.0,0.0,26.60918426513672,25.0,-56.56349182128906,-0.0,28.81840705871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6564025878906,0.5364082455635071,0.050000000745058,0.0459157116711139,296.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6564025878906,0.5364082455635071,0.050000000745058,0.0483514554798603,296.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6564025878906,0.5364082455635071,0.050000000745058,0.035712219774723,296.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6564025878906,0.5364082455635071,0.050000000745058,0.0483514554798603,296.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6564025878906,0.5364082455635071,0.050000000745058,0.2293584942817688,290.6557006835937,291.1499938964844,285.3500061035156,285.0201721191406,290.6524963378906,296.69256591796875,290.65362548828125,1.0,0.1535805612802505,1.0,1.0,0.5858673453330994,1.0,-0.4892416000366211,0.2602134346961975,0.2290281802415847,0.1115701645612716,0.0,0.0,0.0,26.31060218811035,25.0,-13.45602035522461,-0.0,28.55929183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6564025878906,0.5364082455635071,0.050000000745058,0.0459157116711139,296.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6564025878906,0.5364082455635071,0.050000000745058,0.0483514554798603,296.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6564025878906,0.5364082455635071,0.050000000745058,0.035712219774723,296.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6564025878906,0.5364082455635071,0.050000000745058,0.0483514554798603,296.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6564025878906,0.5364082455635071,0.050000000745058,0.2293584942817688,290.6557006835937,291.1499938964844,285.3500061035156,285.0201721191406,290.6524963378906,296.69256591796875,290.65362548828125,1.0,0.1535805612802505,1.0,1.0,0.5858673453330994,1.0,-0.4892416000366211,0.2602134346961975,0.2290281802415847,0.1115701645612716,0.0,0.0,0.0,26.31060218811035,25.0,-13.45602035522461,-0.0,28.55929183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6580810546875,0.5374829769134521,0.050000000745058,0.0459069050848484,296.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6580810546875,0.5374829769134521,0.050000000745058,0.0483421832323074,296.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6580810546875,0.5374829769134521,0.050000000745058,0.0357053726911544,296.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6580810546875,0.5374829769134521,0.050000000745058,0.0483421832323074,296.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6580810546875,0.5374829769134521,0.050000000745058,0.2293145060539245,290.65869140625,291.1499938964844,285.3500061035156,285.022216796875,290.7787170410156,296.6902160644531,290.6635131835937,1.0,0.1530613601207733,1.0,1.0,0.6024078726768494,1.0,-0.4891477227210998,0.2545174658298492,0.2346302568912506,0.10532808303833,0.0,0.0,0.0,26.0684814453125,25.0,26.481910705566406,-0.0,28.34894180297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6580810546875,0.5374829769134521,0.050000000745058,0.0459069050848484,296.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6580810546875,0.5374829769134521,0.050000000745058,0.0483421832323074,296.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6580810546875,0.5374829769134521,0.050000000745058,0.0357053726911544,296.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6580810546875,0.5374829769134521,0.050000000745058,0.0483421832323074,296.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6580810546875,0.5374829769134521,0.050000000745058,0.2293145060539245,290.65869140625,291.1499938964844,285.3500061035156,285.022216796875,290.7787170410156,296.6902160644531,290.6635131835937,1.0,0.1530613601207733,1.0,1.0,0.6024078726768494,1.0,-0.4891477227210998,0.2545174658298492,0.2346302568912506,0.10532808303833,0.0,0.0,0.0,26.0684814453125,25.0,26.481910705566406,-0.0,28.34894180297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6724853515625,0.5380335450172424,0.050000000745058,0.0459024421870708,296.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6724853515625,0.5380335450172424,0.050000000745058,0.0483374819159507,296.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6724853515625,0.5380335450172424,0.050000000745058,0.0357019007205963,296.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6724853515625,0.5380335450172424,0.050000000745058,0.0483374819159507,296.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6724853515625,0.5380335450172424,0.050000000745058,0.2292922139167785,290.67388916015625,291.1499938964844,285.3500061035156,285.0230712890625,290.8520812988281,296.6891784667969,290.68243408203125,1.0,0.1527970880270004,1.0,1.0,0.6123321056365967,1.0,-0.4891001582145691,0.2513454556465149,0.237754687666893,0.1018716022372245,0.0,0.0,0.0,25.945634841918945,25.0,47.52083206176758,-0.0,28.24220466613769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
