time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.538366436958313,0.050000000745058,0.0458997599780559,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.538366436958313,0.050000000745058,0.0483346581459045,296.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.538366436958313,0.050000000745058,0.0356998145580291,296.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.538366436958313,0.050000000745058,0.0483346581459045,296.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.538366436958313,0.050000000745058,0.2292788028717041,290.68853759765625,291.1499938964844,285.3500061035156,285.0234680175781,290.8983764648437,296.68865966796875,290.6990051269531,1.0,0.1526378989219665,1.0,1.0,0.6189483404159546,1.0,-0.4890715479850769,0.2493516653776168,0.23971988260746,0.0997059643268585,0.0,0.0,0.0,25.87177085876465,25.0,59.2988166809082,-0.0,28.17802619934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70867919921875,0.5387471318244934,0.050000000745058,0.0458967052400112,296.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70867919921875,0.5387471318244934,0.050000000745058,0.0483314432203769,296.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70867919921875,0.5387471318244934,0.050000000745058,0.0356974378228187,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70867919921875,0.5387471318244934,0.050000000745058,0.0483314432203769,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.70867919921875,0.5387471318244934,0.050000000745058,0.2292635440826416,290.7109069824219,291.1499938964844,285.3500061035156,285.02374267578125,290.953125,296.6882019042969,290.723388671875,1.0,0.1524564325809478,1.0,1.0,0.6272185444831848,1.0,-0.4890390038490295,0.2469989508390426,0.2420400381088256,0.0971578359603881,0.0,0.0,0.0,25.78768348693848,25.0,71.55840301513672,-0.0,28.10495948791504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7343139648437,0.539093017578125,0.050000000745058,0.0458939447999,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7343139648437,0.539093017578125,0.050000000745058,0.0483285337686538,296.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7343139648437,0.539093017578125,0.050000000745058,0.0356952883303165,296.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7343139648437,0.539093017578125,0.050000000745058,0.0483285337686538,296.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7343139648437,0.539093017578125,0.050000000745058,0.2292497605085373,290.7369079589844,291.1499938964844,285.3500061035156,285.0237731933594,291.00006103515625,296.6879577636719,290.7509155273437,1.0,0.1522922664880752,1.0,1.0,0.6344529390335083,1.0,-0.4890095591545105,0.245049387216568,0.2439601719379425,0.0950323417782783,0.0,0.0,0.0,25.7116756439209,25.0,80.70267486572266,-0.0,28.038949966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7926330566406,0.5396906137466431,0.050000000745058,0.0458892025053501,296.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7926330566406,0.5396906137466431,0.050000000745058,0.0483235381543636,296.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7926330566406,0.5396906137466431,0.050000000745058,0.035691600292921,296.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7926330566406,0.5396906137466431,0.050000000745058,0.0483235381543636,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7926330566406,0.5396906137466431,0.050000000745058,0.229226067662239,290.7956237792969,291.1499938964844,285.3500061035156,285.0230407714844,291.0827941894531,296.6880187988281,290.8112487792969,1.0,0.1520098894834518,1.0,1.0,0.6489217281341553,1.0,-0.4889589846134186,0.241502970457077,0.2474560141563415,0.0911905169486999,0.0,0.0,0.0,25.58118438720703,25.0,91.1284408569336,-0.0,27.92561149597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7926330566406,0.5396906137466431,0.050000000745058,0.0458892025053501,296.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7926330566406,0.5396906137466431,0.050000000745058,0.0483235381543636,296.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7926330566406,0.5396906137466431,0.050000000745058,0.035691600292921,296.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7926330566406,0.5396906137466431,0.050000000745058,0.0483235381543636,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7926330566406,0.5396906137466431,0.050000000745058,0.229226067662239,290.7956237792969,291.1499938964844,285.3500061035156,285.0230407714844,291.0827941894531,296.6880187988281,290.8112487792969,1.0,0.1520098894834518,1.0,1.0,0.6489217281341553,1.0,-0.4889589846134186,0.241502970457077,0.2474560141563415,0.0911905169486999,0.0,0.0,0.0,25.58118438720703,25.0,91.1284408569336,-0.0,27.92561149597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8563842773437,0.5401812195777893,0.050000000745058,0.0458853356540203,296.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8563842773437,0.5401812195777893,0.050000000745058,0.0483194664120674,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8563842773437,0.5401812195777893,0.050000000745058,0.0356885939836502,296.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8563842773437,0.5401812195777893,0.050000000745058,0.0483194664120674,296.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8563842773437,0.5401812195777893,0.050000000745058,0.2292067557573318,290.8595886230469,291.1499938964844,285.3500061035156,285.02117919921875,291.1568908691406,296.688720703125,290.8761901855469,1.0,0.1517792642116546,1.0,1.0,0.6633905172348022,1.0,-0.4889177680015564,0.2383446246385574,0.2505731582641601,0.087801344692707,0.0,0.0,0.0,25.47486114501953,25.0,95.89282989501952,-0.0,27.833236694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8563842773437,0.5401812195777893,0.050000000745058,0.0458853356540203,296.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8563842773437,0.5401812195777893,0.050000000745058,0.0483194664120674,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8563842773437,0.5401812195777893,0.050000000745058,0.0356885939836502,296.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8563842773437,0.5401812195777893,0.050000000745058,0.0483194664120674,296.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8563842773437,0.5401812195777893,0.050000000745058,0.2292067557573318,290.8595886230469,291.1499938964844,285.3500061035156,285.02117919921875,291.1568908691406,296.688720703125,290.8761901855469,1.0,0.1517792642116546,1.0,1.0,0.6633905172348022,1.0,-0.4889177680015564,0.2383446246385574,0.2505731582641601,0.087801344692707,0.0,0.0,0.0,25.47486114501953,25.0,95.89282989501952,-0.0,27.833236694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9219970703125,0.5405855178833008,0.050000000745058,0.0458821654319763,296.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9219970703125,0.5405855178833008,0.050000000745058,0.0483161285519599,296.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9219970703125,0.5405855178833008,0.050000000745058,0.0356861278414726,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9219970703125,0.5405855178833008,0.050000000745058,0.0483161285519599,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9219970703125,0.5405855178833008,0.050000000745058,0.2291909158229828,290.9251708984375,291.1499938964844,285.3500061035156,285.0180358886719,291.2011413574219,296.6899719238281,290.9410400390625,1.0,0.1515907347202301,1.0,1.0,0.6720587611198425,1.0,-0.4888840019702911,0.2366021126508712,0.2522818744182586,0.0858750417828559,0.0,0.0,0.0,25.387924194335938,25.0,92.15313720703124,-0.0,27.75784111022949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9219970703125,0.5405855178833008,0.050000000745058,0.0458821654319763,296.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9219970703125,0.5405855178833008,0.050000000745058,0.0483161285519599,296.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9219970703125,0.5405855178833008,0.050000000745058,0.0356861278414726,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9219970703125,0.5405855178833008,0.050000000745058,0.0483161285519599,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9219970703125,0.5405855178833008,0.050000000745058,0.2291909158229828,290.9251708984375,291.1499938964844,285.3500061035156,285.0180358886719,291.2011413574219,296.6899719238281,290.9410400390625,1.0,0.1515907347202301,1.0,1.0,0.6720587611198425,1.0,-0.4888840019702911,0.2366021126508712,0.2522818744182586,0.0858750417828559,0.0,0.0,0.0,25.387924194335938,25.0,92.15313720703124,-0.0,27.75784111022949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.5409165024757385,0.050000000745058,0.0458795838057994,296.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.5409165024757385,0.050000000745058,0.0483134128153324,296.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.5409165024757385,0.050000000745058,0.0356841199100017,296.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.5409165024757385,0.050000000745058,0.0483134128153324,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.5409165024757385,0.050000000745058,0.2291780263185501,290.9859619140625,291.1499938964844,285.3500061035156,285.01348876953125,291.23883056640625,296.69158935546875,291.0006408691406,1.0,0.1514366716146469,1.0,1.0,0.680726945400238,1.0,-0.4888564944267273,0.235015332698822,0.2538411319255829,0.0841306447982788,0.0,0.0,0.0,25.316993713378903,25.0,84.73257446289062,-0.0,27.696313858032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.5409165024757385,0.050000000745058,0.0458795838057994,296.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.5409165024757385,0.050000000745058,0.0483134128153324,296.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.5409165024757385,0.050000000745058,0.0356841199100017,296.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.5409165024757385,0.050000000745058,0.0483134128153324,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.5409165024757385,0.050000000745058,0.2291780263185501,290.9859619140625,291.1499938964844,285.3500061035156,285.01348876953125,291.23883056640625,296.69158935546875,291.0006408691406,1.0,0.1514366716146469,1.0,1.0,0.680726945400238,1.0,-0.4888564944267273,0.235015332698822,0.2538411319255829,0.0841306447982788,0.0,0.0,0.0,25.316993713378903,25.0,84.73257446289062,-0.0,27.696313858032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.5410576462745667,0.050000000745058,0.0458784885704517,296.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.5410576462745667,0.050000000745058,0.0483122542500495,296.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.5410576462745667,0.050000000745058,0.0356832668185234,296.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.5410576462745667,0.050000000745058,0.0483122542500495,296.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.5410576462745667,0.050000000745058,0.2291725426912307,291.0147399902344,291.1499938964844,285.3500061035156,285.0106506347656,291.25665283203125,296.6925048828125,291.0289306640625,1.0,0.151370570063591,1.0,1.0,0.6850610375404358,1.0,-0.4888447821140289,0.2342691868543625,0.2545755803585052,0.0832948833703994,0.0,0.0,0.0,25.286596298217773,25.0,81.07889556884766,-0.0,27.6699447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.541185736656189,0.050000000745058,0.045877493917942,296.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.541185736656189,0.050000000745058,0.0483112074434757,296.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.541185736656189,0.050000000745058,0.0356824956834316,296.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.541185736656189,0.050000000745058,0.0483112074434757,296.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.541185736656189,0.050000000745058,0.2291675806045532,291.0424499511719,291.1499938964844,285.3500061035156,285.0074157714844,291.26544189453125,296.6934814453125,291.0559387207031,1.0,0.1513108015060424,1.0,1.0,0.6863832473754883,1.0,-0.4888341724872589,0.2340297549962997,0.2548044323921203,0.0829645171761512,0.0,0.0,0.0,25.25904083251953,25.0,76.28005981445312,-0.0,27.6461124420166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.5414071679115295,0.050000000745058,0.0458757765591144,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.5414071679115295,0.050000000745058,0.0483094006776809,296.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.5414071679115295,0.050000000745058,0.0356811583042144,296.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.5414071679115295,0.050000000745058,0.0483094006776809,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.5414071679115295,0.050000000745058,0.2291590124368667,291.0917663574219,291.1499938964844,285.3500061035156,284.999755859375,291.27587890625,296.6955261230469,291.1028747558594,1.0,0.1512079536914825,1.0,1.0,0.6890276670455933,1.0,-0.4888159036636352,0.2336150407791137,0.2552008330821991,0.0824085399508476,0.0,0.0,0.0,25.21165657043457,25.0,63.8223876953125,-0.0,27.60512351989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.5414071679115295,0.050000000745058,0.0458757765591144,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.5414071679115295,0.050000000745058,0.0483094006776809,296.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.5414071679115295,0.050000000745058,0.0356811583042144,296.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.5414071679115295,0.050000000745058,0.0483094006776809,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.5414071679115295,0.050000000745058,0.2291590124368667,291.0917663574219,291.1499938964844,285.3500061035156,284.999755859375,291.27587890625,296.6955261230469,291.1028747558594,1.0,0.1512079536914825,1.0,1.0,0.6890276670455933,1.0,-0.4888159036636352,0.2336150407791137,0.2552008330821991,0.0824085399508476,0.0,0.0,0.0,25.21165657043457,25.0,63.8223876953125,-0.0,27.60512351989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5415906310081482,0.050000000745058,0.045874360948801,296.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5415906310081482,0.050000000745058,0.0483079105615615,296.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5415906310081482,0.050000000745058,0.0356800556182861,296.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5415906310081482,0.050000000745058,0.0483079105615615,296.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5415906310081482,0.050000000745058,0.2291519194841385,291.1328430175781,291.1499938964844,285.3500061035156,284.9903259277344,291.28668212890625,296.6976013183594,291.1423034667969,1.0,0.151123896241188,1.0,1.0,0.691672146320343,1.0,-0.4888007938861847,0.2331897467374801,0.2556110322475433,0.0819161906838417,0.0,0.0,0.0,25.17298126220703,25.0,53.15714645385742,-0.0,27.57164192199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5415906310081482,0.050000000745058,0.045874360948801,296.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5415906310081482,0.050000000745058,0.0483079105615615,296.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5415906310081482,0.050000000745058,0.0356800556182861,296.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5415906310081482,0.050000000745058,0.0483079105615615,296.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5415906310081482,0.050000000745058,0.2291519194841385,291.1328430175781,291.1499938964844,285.3500061035156,284.9903259277344,291.28668212890625,296.6976013183594,291.1423034667969,1.0,0.151123896241188,1.0,1.0,0.691672146320343,1.0,-0.4888007938861847,0.2331897467374801,0.2556110322475433,0.0819161906838417,0.0,0.0,0.0,25.17298126220703,25.0,53.15714645385742,-0.0,27.57164192199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5417433977127075,0.050000000745058,0.0458731800317764,296.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5417433977127075,0.050000000745058,0.0483066700398922,296.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5417433977127075,0.050000000745058,0.0356791391968727,296.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5417433977127075,0.050000000745058,0.0483066700398922,296.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5417433977127075,0.050000000745058,0.2291460335254669,291.167236328125,291.1499938964844,285.35223388671875,284.9814758300781,291.2837219238281,296.6996765136719,291.1746826171875,1.0,0.1510552167892456,1.0,1.0,0.68977952003479,1.0,-0.4887882173061371,0.23347969353199,0.2553085088729858,0.0821861773729324,0.0,0.0,0.0,25.141286849975582,25.0,41.745155334472656,-0.0,27.54429054260254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5417433977127075,0.050000000745058,0.0458731800317764,296.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5417433977127075,0.050000000745058,0.0483066700398922,296.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5417433977127075,0.050000000745058,0.0356791391968727,296.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5417433977127075,0.050000000745058,0.0483066700398922,296.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5417433977127075,0.050000000745058,0.2291460335254669,291.167236328125,291.1499938964844,285.35223388671875,284.9814758300781,291.2837219238281,296.6996765136719,291.1746826171875,1.0,0.1510552167892456,1.0,1.0,0.68977952003479,1.0,-0.4887882173061371,0.23347969353199,0.2553085088729858,0.0821861773729324,0.0,0.0,0.0,25.141286849975582,25.0,41.745155334472656,-0.0,27.54429054260254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5418316721916199,0.050000000745058,0.0458725020289421,296.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5418316721916199,0.050000000745058,0.0483059510588645,296.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5418316721916199,0.050000000745058,0.0356786102056503,296.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5418316721916199,0.050000000745058,0.0483059510588645,296.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5418316721916199,0.050000000745058,0.2291426360607147,291.1857604980469,291.1499938964844,285.356201171875,284.97711181640625,291.2811584472656,296.7010498046875,291.1918640136719,1.0,0.1510158628225326,1.0,1.0,0.6884925961494446,1.0,-0.4887809753417969,0.2336923629045486,0.2550886273384094,0.0823992639780044,0.0,0.0,0.0,25.123130798339844,25.0,34.31300735473633,-0.0,27.52862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19219970703125,0.5418694019317627,0.050000000745058,0.0458722114562988,296.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19219970703125,0.5418694019317627,0.050000000745058,0.0483056455850601,296.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19219970703125,0.5418694019317627,0.050000000745058,0.0356783866882324,296.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19219970703125,0.5418694019317627,0.050000000745058,0.0483056455850601,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19219970703125,0.5418694019317627,0.050000000745058,0.2291411906480789,291.193359375,291.1499938964844,285.3587646484375,284.9755249023437,291.2802734375,296.7016906738281,291.1989440917969,1.0,0.1509991139173507,1.0,1.0,0.6878869533538818,1.0,-0.4887778759002685,0.2337929010391235,0.254984974861145,0.0825015753507614,0.0,0.0,0.0,25.115402221679688,25.0,31.259239196777344,-0.0,27.52195930480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029113769531,0.5419235229492188,0.050000000745058,0.0458717942237854,296.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029113769531,0.5419235229492188,0.050000000745058,0.0483052097260952,296.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029113769531,0.5419235229492188,0.050000000745058,0.0356780625879764,296.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029113769531,0.5419235229492188,0.050000000745058,0.0483052097260952,296.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029113769531,0.5419235229492188,0.050000000745058,0.2291391044855117,291.2039489746094,291.1499938964844,285.3635559082031,284.9736022949219,291.2792358398437,296.7026672363281,291.2088623046875,1.0,0.1509750932455063,1.0,1.0,0.6869406700134277,1.0,-0.4887734353542328,0.2339511066675186,0.2548223435878753,0.0826628804206848,0.0,0.0,0.0,25.104310989379883,25.0,27.04655838012696,-0.0,27.512392044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123413085937,0.5419728755950928,0.050000000745058,0.0458714142441749,296.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123413085937,0.5419728755950928,0.050000000745058,0.0483048073947429,296.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123413085937,0.5419728755950928,0.050000000745058,0.0356777682900428,296.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123413085937,0.5419728755950928,0.050000000745058,0.0483048073947429,296.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123413085937,0.5419728755950928,0.050000000745058,0.2291372120380401,291.2132263183594,291.1499938964844,285.369384765625,284.97235107421875,291.2748718261719,296.7035827636719,291.2174987792969,1.0,0.1509533524513244,1.0,1.0,0.6846517324447632,1.0,-0.4887694120407104,0.2343285083770752,0.2544409036636352,0.0830416679382324,0.0,0.0,0.0,25.094236373901367,25.0,22.874547958374023,-0.0,27.503740310668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.5420576930046082,0.050000000745058,0.0458707623183727,296.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.5420576930046082,0.050000000745058,0.048304121941328,296.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.5420576930046082,0.050000000745058,0.0356772616505622,296.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.5420576930046082,0.050000000745058,0.048304121941328,296.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.5420576930046082,0.050000000745058,0.2291339635848999,291.2271728515625,291.1499938964844,285.3839111328125,284.97186279296875,291.2637939453125,296.7053527832031,291.22979736328125,1.0,0.1509160250425338,1.0,1.0,0.6800738573074341,1.0,-0.4887624680995941,0.2351378947496414,0.2536245584487915,0.0838479548692703,0.0,0.0,0.0,25.07691192626953,25.0,14.409283638000488,-0.0,27.48888397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.5420576930046082,0.050000000745058,0.0458707623183727,296.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.5420576930046082,0.050000000745058,0.048304121941328,296.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.5420576930046082,0.050000000745058,0.0356772616505622,296.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.5420576930046082,0.050000000745058,0.048304121941328,296.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.5420576930046082,0.050000000745058,0.2291339635848999,291.2271728515625,291.1499938964844,285.3839111328125,284.97186279296875,291.2637939453125,296.7053527832031,291.22979736328125,1.0,0.1509160250425338,1.0,1.0,0.6800738573074341,1.0,-0.4887624680995941,0.2351378947496414,0.2536245584487915,0.0838479548692703,0.0,0.0,0.0,25.07691192626953,25.0,14.409283638000488,-0.0,27.48888397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23516845703125,0.5421267151832581,0.050000000745058,0.0458702333271503,296.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23516845703125,0.5421267151832581,0.050000000745058,0.0483035668730735,296.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23516845703125,0.5421267151832581,0.050000000745058,0.0356768481433391,296.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23516845703125,0.5421267151832581,0.050000000745058,0.0483035668730735,296.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23516845703125,0.5421267151832581,0.050000000745058,0.2291313111782074,291.23553466796875,291.1499938964844,285.402099609375,284.973876953125,291.2536926269531,296.7070007324219,291.2370300292969,1.0,0.150885596871376,1.0,1.0,0.6754960417747498,1.0,-0.4887568056583404,0.2359822243452072,0.2527745962142944,0.0846795216202735,0.0,0.0,0.0,25.06275749206543,25.0,7.774790287017822,-0.0,27.476778030395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23516845703125,0.5421267151832581,0.050000000745058,0.0458702333271503,296.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23516845703125,0.5421267151832581,0.050000000745058,0.0483035668730735,296.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23516845703125,0.5421267151832581,0.050000000745058,0.0356768481433391,296.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23516845703125,0.5421267151832581,0.050000000745058,0.0483035668730735,296.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23516845703125,0.5421267151832581,0.050000000745058,0.2291313111782074,291.23553466796875,291.1499938964844,285.402099609375,284.973876953125,291.2536926269531,296.7070007324219,291.2370300292969,1.0,0.150885596871376,1.0,1.0,0.6754960417747498,1.0,-0.4887568056583404,0.2359822243452072,0.2527745962142944,0.0846795216202735,0.0,0.0,0.0,25.06275749206543,25.0,7.774790287017822,-0.0,27.476778030395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395935058594,0.5421832799911499,0.050000000745058,0.0458698011934757,296.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395935058594,0.5421832799911499,0.050000000745058,0.0483031086623668,296.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395935058594,0.5421832799911499,0.050000000745058,0.0356765128672122,296.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395935058594,0.5421832799911499,0.050000000745058,0.0483031086623668,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395935058594,0.5421832799911499,0.050000000745058,0.2291291505098343,291.2397155761719,291.1499938964844,285.4237976074219,284.97833251953125,291.239990234375,296.7085266113281,291.2401733398437,1.0,0.1508607417345047,1.0,1.0,0.6697579622268677,1.0,-0.4887521862983703,0.2370826452970504,0.2516695559024811,0.0857566446065902,0.0,0.0,0.0,25.05112266540528,25.0,1.923647403717041,-0.0,27.46689224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395935058594,0.5421832799911499,0.050000000745058,0.0458698011934757,296.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395935058594,0.5421832799911499,0.050000000745058,0.0483031086623668,296.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395935058594,0.5421832799911499,0.050000000745058,0.0356765128672122,296.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395935058594,0.5421832799911499,0.050000000745058,0.0483031086623668,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395935058594,0.5421832799911499,0.050000000745058,0.2291291505098343,291.2397155761719,291.1499938964844,285.4237976074219,284.97833251953125,291.239990234375,296.7085266113281,291.2401733398437,1.0,0.1508607417345047,1.0,1.0,0.6697579622268677,1.0,-0.4887521862983703,0.2370826452970504,0.2516695559024811,0.0857566446065902,0.0,0.0,0.0,25.05112266540528,25.0,1.923647403717041,-0.0,27.46689224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.5422289967536926,0.050000000745058,0.0458694510161876,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.5422289967536926,0.050000000745058,0.0483027398586273,296.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.5422289967536926,0.050000000745058,0.0356762371957302,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.5422289967536926,0.050000000745058,0.0483027398586273,296.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.5422289967536926,0.050000000745058,0.2291274070739746,291.23974609375,291.1499938964844,285.44873046875,284.985107421875,291.22589111328125,296.7098999023437,291.2392883300781,1.0,0.1508405804634094,1.0,1.0,0.6640199422836304,1.0,-0.4887484610080719,0.2382465898990631,0.2505018711090088,0.0868885666131973,0.0,0.0,0.0,25.0416316986084,25.0,-3.078919172286988,-0.0,27.458873748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.5422289967536926,0.050000000745058,0.0458694510161876,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.5422289967536926,0.050000000745058,0.0483027398586273,296.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.5422289967536926,0.050000000745058,0.0356762371957302,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.5422289967536926,0.050000000745058,0.0483027398586273,296.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.5422289967536926,0.050000000745058,0.2291274070739746,291.23974609375,291.1499938964844,285.44873046875,284.985107421875,291.22589111328125,296.7098999023437,291.2392883300781,1.0,0.1508405804634094,1.0,1.0,0.6640199422836304,1.0,-0.4887484610080719,0.2382465898990631,0.2505018711090088,0.0868885666131973,0.0,0.0,0.0,25.0416316986084,25.0,-3.078919172286988,-0.0,27.458873748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.5422484278678894,0.050000000745058,0.0458693020045757,296.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.5422484278678894,0.050000000745058,0.0483025833964347,296.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.5422484278678894,0.050000000745058,0.0356761217117309,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.5422484278678894,0.050000000745058,0.0483025833964347,296.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.5422484278678894,0.050000000745058,0.2291266620159149,291.2384948730469,291.1499938964844,285.4623718261719,284.98931884765625,291.21893310546875,296.7105407714844,291.2376708984375,1.0,0.1508319973945617,1.0,1.0,0.6611509323120117,1.0,-0.4887468814849853,0.2388503551483154,0.2498965263366699,0.0874734297394752,0.0,0.0,0.0,25.03757095336914,25.0,-5.113770961761475,-0.0,27.45545959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367858886719,0.5422659516334534,0.050000000745058,0.0458691678941249,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367858886719,0.5422659516334534,0.050000000745058,0.0483024418354034,296.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367858886719,0.5422659516334534,0.050000000745058,0.0356760174036026,296.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367858886719,0.5422659516334534,0.050000000745058,0.0483024418354034,296.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367858886719,0.5422659516334534,0.050000000745058,0.2291259914636612,291.2366027832031,291.1499938964844,285.47674560546875,284.9940490722656,291.2118835449219,296.711181640625,291.2354431152344,1.0,0.1508242189884185,1.0,1.0,0.6582424640655518,1.0,-0.4887454509735107,0.2394769489765167,0.249268501996994,0.0880793929100036,0.0,0.0,0.0,25.033878326416016,25.0,-6.922822952270508,-0.0,27.452367782592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0458689369261264,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0356758385896682,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.2291248440742492,291.2309875488281,291.1499938964844,285.50762939453125,285.0050354003906,291.1977233886719,296.7123413085937,291.2292785644531,1.0,0.1508108973503112,1.0,1.0,0.6524254679679871,1.0,-0.4887430071830749,0.2407779395580291,0.2479650527238845,0.0893346518278122,0.0,0.0,0.0,25.027511596679688,25.0,-9.951448440551758,-0.0,27.44707298278809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0458689369261264,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0356758385896682,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.2291248440742492,291.2309875488281,291.1499938964844,285.50762939453125,285.0050354003906,291.1977233886719,296.7123413085937,291.2292785644531,1.0,0.1508108973503112,1.0,1.0,0.6524254679679871,1.0,-0.4887430071830749,0.2407779395580291,0.2479650527238845,0.0893346518278122,0.0,0.0,0.0,25.027511596679688,25.0,-9.951448440551758,-0.0,27.44707298278809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237854003906,0.542320191860199,0.050000000745058,0.0458687506616115,296.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237854003906,0.542320191860199,0.050000000745058,0.0483020059764385,296.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237854003906,0.542320191860199,0.050000000745058,0.0356756970286369,296.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237854003906,0.542320191860199,0.050000000745058,0.0483020059764385,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237854003906,0.542320191860199,0.050000000745058,0.2291239202022552,291.223388671875,291.1499938964844,285.5411682128906,285.0179748535156,291.1835632324219,296.7134094238281,291.22125244140625,1.0,0.1508001238107681,1.0,1.0,0.6466085314750671,1.0,-0.488741010427475,0.2421429753303527,0.2465980499982834,0.0906492546200752,0.0,0.0,0.0,25.02229690551757,25.0,-12.29033660888672,-0.0,27.442785263061523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
