time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.5424331426620483,0.050000000745058,0.0458678863942623,296.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.5424331426620483,0.050000000745058,0.0483010932803154,296.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.5424331426620483,0.050000000745058,0.0356750227510929,296.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.5424331426620483,0.050000000745058,0.0483010932803154,296.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.5424331426620483,0.050000000745058,0.229119598865509,291.1793518066406,291.1499938964844,286.3622741699219,285.452880859375,291.1940612792969,296.7364196777344,291.18023681640625,1.0,0.1507588773965835,1.0,1.0,0.5841904282569885,1.0,-0.4887318313121795,0.2612552940845489,0.2274765223264694,0.1094791367650032,0.0,0.0,0.0,24.999765396118164,25.0,5.175518989562988,-0.0,27.4262809753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.5424343347549438,0.050000000745058,0.0458678789436817,296.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.5424343347549438,0.050000000745058,0.0483010858297348,296.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.5424343347549438,0.050000000745058,0.0356750190258026,296.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.5424343347549438,0.050000000745058,0.0483010858297348,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.5424343347549438,0.050000000745058,0.2291195541620254,291.1824035644531,291.1499938964844,286.4068908691406,285.4815368652344,291.1922607421875,296.7383728027344,291.1830444335937,1.0,0.150759071111679,1.0,1.0,0.5808597207069397,1.0,-0.48873171210289,0.2625150680541992,0.2262166738510131,0.1107252687215805,0.0,0.0,0.0,24.999616622924805,25.0,3.7145071029663086,-0.0,27.426347732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.5424343347549438,0.050000000745058,0.0458678789436817,296.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.5424343347549438,0.050000000745058,0.0483010858297348,296.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.5424343347549438,0.050000000745058,0.0356750190258026,296.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.5424343347549438,0.050000000745058,0.0483010858297348,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.5424343347549438,0.050000000745058,0.2291195541620254,291.1824035644531,291.1499938964844,286.4068908691406,285.4815368652344,291.1922607421875,296.7383728027344,291.1830444335937,1.0,0.150759071111679,1.0,1.0,0.5808597207069397,1.0,-0.48873171210289,0.2625150680541992,0.2262166738510131,0.1107252687215805,0.0,0.0,0.0,24.999616622924805,25.0,3.7145071029663086,-0.0,27.426347732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.5424359440803528,0.050000000745058,0.0458678677678108,296.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.5424359440803528,0.050000000745058,0.0483010709285736,296.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.5424359440803528,0.050000000745058,0.0356750078499317,296.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.5424359440803528,0.050000000745058,0.0483010709285736,296.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.5424359440803528,0.050000000745058,0.2291194945573806,291.18438720703125,291.1499938964844,286.45001220703125,285.5099792480469,291.189453125,296.7403564453125,291.1847229003906,1.0,0.1507593244314193,1.0,1.0,0.5775290727615356,1.0,-0.4887315928936004,0.2637965381145477,0.2249350696802139,0.1120055615901947,0.0,0.0,0.0,24.999492645263672,25.0,2.1574394702911377,-0.0,27.42643547058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.5424359440803528,0.050000000745058,0.0458678677678108,296.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.5424359440803528,0.050000000745058,0.0483010709285736,296.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.5424359440803528,0.050000000745058,0.0356750078499317,296.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.5424359440803528,0.050000000745058,0.0483010709285736,296.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.5424359440803528,0.050000000745058,0.2291194945573806,291.18438720703125,291.1499938964844,286.45001220703125,285.5099792480469,291.189453125,296.7403564453125,291.1847229003906,1.0,0.1507593244314193,1.0,1.0,0.5775290727615356,1.0,-0.4887315928936004,0.2637965381145477,0.2249350696802139,0.1120055615901947,0.0,0.0,0.0,24.999492645263672,25.0,2.1574394702911377,-0.0,27.42643547058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.5424386858940125,0.050000000745058,0.045867845416069,296.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.5424386858940125,0.050000000745058,0.0483010485768318,296.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.5424386858940125,0.050000000745058,0.0356749892234802,296.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.5424386858940125,0.050000000745058,0.0483010485768318,296.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.5424386858940125,0.050000000745058,0.2291193902492523,291.1853332519531,291.1499938964844,286.4937744140625,285.5397644042969,291.1864929199219,296.7451477050781,291.1854553222656,1.0,0.1507596224546432,1.0,1.0,0.573995053768158,1.0,-0.4887313544750213,0.2651753723621368,0.2235559970140457,0.1134051457047462,0.0,0.0,0.0,24.999378204345703,25.0,0.7247173190116882,-0.0,27.42654037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.5424386858940125,0.050000000745058,0.045867845416069,296.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.5424386858940125,0.050000000745058,0.0483010485768318,296.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.5424386858940125,0.050000000745058,0.0356749892234802,296.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.5424386858940125,0.050000000745058,0.0483010485768318,296.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.5424386858940125,0.050000000745058,0.2291193902492523,291.1853332519531,291.1499938964844,286.4937744140625,285.5397644042969,291.1864929199219,296.7451477050781,291.1854553222656,1.0,0.1507596224546432,1.0,1.0,0.573995053768158,1.0,-0.4887313544750213,0.2651753723621368,0.2235559970140457,0.1134051457047462,0.0,0.0,0.0,24.999378204345703,25.0,0.7247173190116882,-0.0,27.42654037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.5424424409866333,0.050000000745058,0.0458678156137466,296.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.5424424409866333,0.050000000745058,0.0483010187745094,296.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.5424424409866333,0.050000000745058,0.0356749668717384,296.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.5424424409866333,0.050000000745058,0.0483010187745094,296.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.5424424409866333,0.050000000745058,0.2291192412376403,291.1856689453125,291.1499938964844,286.5365295410156,285.56964111328125,291.1873779296875,296.75537109375,291.185791015625,1.0,0.1507599502801895,1.0,1.0,0.57074373960495,1.0,-0.4887310564517975,0.2664642930030823,0.2222667783498764,0.1147405430674552,0.0,0.0,0.0,24.999292373657227,25.0,0.4747229814529419,-0.0,27.426647186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.542442798614502,0.050000000745058,0.0458678156137466,296.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.542442798614502,0.050000000745058,0.0483010150492191,296.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.542442798614502,0.050000000745058,0.0356749668717384,296.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.542442798614502,0.050000000745058,0.0483010150492191,296.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.542442798614502,0.050000000745058,0.2291192263364792,291.1856994628906,291.1499938964844,286.5403747558594,285.57232666015625,291.1875915527344,296.7564697265625,291.1858215332031,1.0,0.1507599800825119,1.0,1.0,0.5704610347747803,1.0,-0.4887310266494751,0.2665771543979645,0.2221538573503494,0.1148587837815284,0.0,0.0,0.0,24.99928474426269,25.0,0.5028232932090759,-0.0,27.42665672302246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5424454212188721,0.050000000745058,0.0458677932620048,296.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5424454212188721,0.050000000745058,0.0483009964227676,296.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5424454212188721,0.050000000745058,0.0356749519705772,296.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5424454212188721,0.050000000745058,0.0483009964227676,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5424454212188721,0.050000000745058,0.2291191220283508,291.18603515625,291.1499938964844,286.56463623046875,285.5896301269531,291.18951416015625,296.76416015625,291.18621826171875,1.0,0.1507601588964462,1.0,1.0,0.5686940550804138,1.0,-0.4887308180332184,0.2672857642173767,0.2214450538158416,0.1156050562858581,0.0,0.0,0.0,24.999244689941406,25.0,0.8485605120658875,-0.0,27.42671775817871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.5424482822418213,0.050000000745058,0.045867770910263,296.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.5424482822418213,0.050000000745058,0.0483009740710258,296.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.5424482822418213,0.050000000745058,0.0356749333441257,296.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.5424482822418213,0.050000000745058,0.0483009740710258,296.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.5424482822418213,0.050000000745058,0.2291190177202224,291.1865234375,291.1499938964844,286.5895690917969,285.6075134277344,291.1921691894531,296.77294921875,291.18682861328125,1.0,0.1507603675127029,1.0,1.0,0.5669214725494385,1.0,-0.4887305796146393,0.2680022120475769,0.2207283675670623,0.1163649186491966,0.0,0.0,0.0,24.999208450317383,25.0,1.4133009910583496,-0.0,27.4267807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.69024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5424542427062988,0.050000000745058,0.0458677262067794,296.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5424542427062988,0.050000000745058,0.0483009219169616,296.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5424542427062988,0.050000000745058,0.0356748960912227,296.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5424542427062988,0.050000000745058,0.0483009219169616,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5424542427062988,0.050000000745058,0.2291187793016433,291.1883239746094,291.1499938964844,286.6411437988281,285.6451416015625,291.199462890625,296.79351806640625,291.1889343261719,1.0,0.1507607847452163,1.0,1.0,0.5633764266967773,1.0,-0.4887301027774811,0.2694557011127472,0.2192743867635727,0.1179109588265419,0.0,0.0,0.0,24.999143600463867,25.0,3.024393320083618,-0.0,27.426916122436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.69024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5424542427062988,0.050000000745058,0.0458677262067794,296.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5424542427062988,0.050000000745058,0.0483009219169616,296.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5424542427062988,0.050000000745058,0.0356748960912227,296.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5424542427062988,0.050000000745058,0.0483009219169616,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5424542427062988,0.050000000745058,0.2291187793016433,291.1883239746094,291.1499938964844,286.6411437988281,285.6451416015625,291.199462890625,296.79351806640625,291.1889343261719,1.0,0.1507607847452163,1.0,1.0,0.5633764266967773,1.0,-0.4887301027774811,0.2694557011127472,0.2192743867635727,0.1179109588265419,0.0,0.0,0.0,24.999143600463867,25.0,3.024393320083618,-0.0,27.426916122436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5424597263336182,0.050000000745058,0.0458676815032959,296.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5424597263336182,0.050000000745058,0.0483008809387683,296.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5424597263336182,0.050000000745058,0.0356748662889003,296.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5424597263336182,0.050000000745058,0.0483008809387683,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5424597263336182,0.050000000745058,0.2291185706853866,291.1913757324219,291.1499938964844,286.6949157714844,285.6849670410156,291.208984375,296.8173522949219,291.1923522949219,1.0,0.1507612317800521,1.0,1.0,0.5598313212394714,1.0,-0.4887296557426452,0.2709410190582275,0.2177886217832565,0.1194778308272361,0.0,0.0,0.0,24.99908447265625,25.0,5.030299663543701,-0.0,27.427064895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5424597263336182,0.050000000745058,0.0458676815032959,296.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5424597263336182,0.050000000745058,0.0483008809387683,296.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5424597263336182,0.050000000745058,0.0356748662889003,296.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5424597263336182,0.050000000745058,0.0483008809387683,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5424597263336182,0.050000000745058,0.2291185706853866,291.1913757324219,291.1499938964844,286.6949157714844,285.6849670410156,291.208984375,296.8173522949219,291.1923522949219,1.0,0.1507612317800521,1.0,1.0,0.5598313212394714,1.0,-0.4887296557426452,0.2709410190582275,0.2177886217832565,0.1194778308272361,0.0,0.0,0.0,24.99908447265625,25.0,5.030299663543701,-0.0,27.427064895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.0458676405251026,296.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.0483008325099945,296.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.0356748290359973,296.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.0483008325099945,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.2291183620691299,291.19586181640625,291.1499938964844,286.75067138671875,285.7268371582031,291.2196960449219,296.84393310546875,291.1971740722656,1.0,0.1507617086172104,1.0,1.0,0.5561932921409607,1.0,-0.4887292087078094,0.2724939882755279,0.2162351906299591,0.1211151331663131,0.0,0.0,0.0,24.9990234375,25.0,7.088002681732178,-0.0,27.427223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.0458676405251026,296.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.0483008325099945,296.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.0356748290359973,296.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.0483008325099945,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.2291183620691299,291.19586181640625,291.1499938964844,286.75067138671875,285.7268371582031,291.2196960449219,296.84393310546875,291.1971740722656,1.0,0.1507617086172104,1.0,1.0,0.5561932921409607,1.0,-0.4887292087078094,0.2724939882755279,0.2162351906299591,0.1211151331663131,0.0,0.0,0.0,24.9990234375,25.0,7.088002681732178,-0.0,27.427223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.0458675920963287,296.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.0483007840812206,296.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.0356747917830944,296.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.0483007840812206,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.2291181087493896,291.2016906738281,291.1499938964844,286.8082275390625,285.7705383300781,291.2319641113281,296.8729553222656,291.203369140625,1.0,0.1507622003555297,1.0,1.0,0.5525553226470947,1.0,-0.4887286722660064,0.2740755379199981,0.2146531492471695,0.122793972492218,0.0,0.0,0.0,24.99897193908692,25.0,9.1550874710083,-0.0,27.42738914489746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.0458675920963287,296.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.0483007840812206,296.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.0356747917830944,296.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.0483007840812206,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.2291181087493896,291.2016906738281,291.1499938964844,286.8082275390625,285.7705383300781,291.2319641113281,296.8729553222656,291.203369140625,1.0,0.1507622003555297,1.0,1.0,0.5525553226470947,1.0,-0.4887286722660064,0.2740755379199981,0.2146531492471695,0.122793972492218,0.0,0.0,0.0,24.99897193908692,25.0,9.1550874710083,-0.0,27.42738914489746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.5424749851226807,0.050000000745058,0.0458675660192966,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.5424749851226807,0.050000000745058,0.0483007542788982,296.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.5424749851226807,0.050000000745058,0.0356747731566429,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.5424749851226807,0.050000000745058,0.0483007542788982,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.5424749851226807,0.050000000745058,0.2291179895401001,291.2052001953125,291.1499938964844,286.83758544921875,285.79302978515625,291.2386779785156,296.8883056640625,291.2070617675781,1.0,0.1507624685764312,1.0,1.0,0.5507363080978394,1.0,-0.488728404045105,0.2748765051364898,0.2138519138097763,0.1236485913395881,0.0,0.0,0.0,24.99894905090332,25.0,10.20333766937256,-0.0,27.427474975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.542478621006012,0.050000000745058,0.0458675362169742,296.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.542478621006012,0.050000000745058,0.0483007244765758,296.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.542478621006012,0.050000000745058,0.0356747508049011,296.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.542478621006012,0.050000000745058,0.0483007244765758,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.542478621006012,0.050000000745058,0.2291178405284881,291.2090148925781,291.1499938964844,286.8673400878906,285.81591796875,291.2445678710937,296.9041748046875,291.2110290527344,1.0,0.1507627367973327,1.0,1.0,0.5487409830093384,1.0,-0.4887281060218811,0.2757592499256134,0.2129688709974289,0.1245880350470542,0.0,0.0,0.0,24.99891662597656,25.0,11.07767105102539,-0.0,27.427562713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.5424863696098328,0.050000000745058,0.0458674766123294,296.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.5424863696098328,0.050000000745058,0.0483006611466407,296.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.5424863696098328,0.050000000745058,0.0356747061014175,296.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.5424863696098328,0.050000000745058,0.0483006611466407,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.5424863696098328,0.050000000745058,0.2291175425052642,291.21734619140625,291.1499938964844,286.92779541015625,285.8627319335937,291.2562561035156,296.9374694824219,291.2195129394531,1.0,0.1507632881402969,1.0,1.0,0.5447503924369812,1.0,-0.4887274801731109,0.2775599062442779,0.2111675888299942,0.126512199640274,0.0,0.0,0.0,24.99885368347168,25.0,12.286370277404783,-0.0,27.4277458190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.5424863696098328,0.050000000745058,0.0458674766123294,296.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.5424863696098328,0.050000000745058,0.0483006611466407,296.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.5424863696098328,0.050000000745058,0.0356747061014175,296.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.5424863696098328,0.050000000745058,0.0483006611466407,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.5424863696098328,0.050000000745058,0.2291175425052642,291.21734619140625,291.1499938964844,286.92779541015625,285.8627319335937,291.2562561035156,296.9374694824219,291.2195129394531,1.0,0.1507632881402969,1.0,1.0,0.5447503924369812,1.0,-0.4887274801731109,0.2775599062442779,0.2111675888299942,0.126512199640274,0.0,0.0,0.0,24.99885368347168,25.0,12.286370277404783,-0.0,27.4277458190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5424947738647461,0.050000000745058,0.0458674132823944,296.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5424947738647461,0.050000000745058,0.0483005940914154,296.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5424947738647461,0.050000000745058,0.0356746539473533,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5424947738647461,0.050000000745058,0.0483005940914154,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5424947738647461,0.050000000745058,0.2291172295808792,291.2264099121094,291.1499938964844,286.98944091796875,285.9108581542969,291.2690734863281,296.9729309082031,291.2288513183594,1.0,0.1507638841867447,1.0,1.0,0.540759801864624,1.0,-0.488726794719696,0.27939373254776,0.209333062171936,0.1284828931093216,0.0,0.0,0.0,24.998798370361328,25.0,13.478381156921388,-0.0,27.427934646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5424947738647461,0.050000000745058,0.0458674132823944,296.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5424947738647461,0.050000000745058,0.0483005940914154,296.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5424947738647461,0.050000000745058,0.0356746539473533,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5424947738647461,0.050000000745058,0.0483005940914154,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5424947738647461,0.050000000745058,0.2291172295808792,291.2264099121094,291.1499938964844,286.98944091796875,285.9108581542969,291.2690734863281,296.9729309082031,291.2288513183594,1.0,0.1507638841867447,1.0,1.0,0.540759801864624,1.0,-0.488726794719696,0.27939373254776,0.209333062171936,0.1284828931093216,0.0,0.0,0.0,24.998798370361328,25.0,13.478381156921388,-0.0,27.427934646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357177734375,0.5425041317939758,0.050000000745058,0.0458673387765884,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357177734375,0.5425041317939758,0.050000000745058,0.0483005195856094,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357177734375,0.5425041317939758,0.050000000745058,0.0356745980679988,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357177734375,0.5425041317939758,0.050000000745058,0.0483005195856094,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357177734375,0.5425041317939758,0.050000000745058,0.2291168570518493,291.2362060546875,291.1499938964844,287.05206298828125,285.9600830078125,291.2781677246094,297.0106506347656,291.2386474609375,1.0,0.1507645100355148,1.0,1.0,0.5361944437026978,1.0,-0.4887260496616363,0.2815292179584503,0.2071968019008636,0.1307668983936309,0.0,0.0,0.0,24.99870681762696,25.0,13.747182846069336,-0.0,27.428136825561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357177734375,0.5425041317939758,0.050000000745058,0.0458673387765884,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357177734375,0.5425041317939758,0.050000000745058,0.0483005195856094,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357177734375,0.5425041317939758,0.050000000745058,0.0356745980679988,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357177734375,0.5425041317939758,0.050000000745058,0.0483005195856094,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357177734375,0.5425041317939758,0.050000000745058,0.2291168570518493,291.2362060546875,291.1499938964844,287.05206298828125,285.9600830078125,291.2781677246094,297.0106506347656,291.2386474609375,1.0,0.1507645100355148,1.0,1.0,0.5361944437026978,1.0,-0.4887260496616363,0.2815292179584503,0.2071968019008636,0.1307668983936309,0.0,0.0,0.0,24.99870681762696,25.0,13.747182846069336,-0.0,27.428136825561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24530029296875,0.5425140857696533,0.050000000745058,0.0458672642707824,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24530029296875,0.5425140857696533,0.050000000745058,0.0483004376292228,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24530029296875,0.5425140857696533,0.050000000745058,0.0356745384633541,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24530029296875,0.5425140857696533,0.050000000745058,0.0483004376292228,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.24530029296875,0.5425140857696533,0.050000000745058,0.2291164696216583,291.2457580566406,291.1499938964844,287.11541748046875,286.0101928710937,291.287353515625,297.0511169433594,291.2481689453125,1.0,0.1507651805877685,1.0,1.0,0.5316290855407715,1.0,-0.4887252449989319,0.2837176024913788,0.2050076425075531,0.1331155598163604,0.0,0.0,0.0,24.99862670898437,25.0,13.548761367797852,-0.0,27.42835235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24530029296875,0.5425140857696533,0.050000000745058,0.0458672642707824,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24530029296875,0.5425140857696533,0.050000000745058,0.0483004376292228,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24530029296875,0.5425140857696533,0.050000000745058,0.0356745384633541,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24530029296875,0.5425140857696533,0.050000000745058,0.0483004376292228,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.24530029296875,0.5425140857696533,0.050000000745058,0.2291164696216583,291.2457580566406,291.1499938964844,287.11541748046875,286.0101928710937,291.287353515625,297.0511169433594,291.2481689453125,1.0,0.1507651805877685,1.0,1.0,0.5316290855407715,1.0,-0.4887252449989319,0.2837176024913788,0.2050076425075531,0.1331155598163604,0.0,0.0,0.0,24.99862670898437,25.0,13.548761367797852,-0.0,27.42835235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25006103515625,0.5425192713737488,0.050000000745058,0.0458672232925891,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25006103515625,0.5425192713737488,0.050000000745058,0.0483003966510295,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25006103515625,0.5425192713737488,0.050000000745058,0.0356745086610317,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25006103515625,0.5425192713737488,0.050000000745058,0.0483003966510295,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25006103515625,0.5425192713737488,0.050000000745058,0.2291162759065628,291.2505187988281,291.1499938964844,287.1473083496094,286.0355224609375,291.2923583984375,297.0726623535156,291.2529602050781,1.0,0.1507655382156372,1.0,1.0,0.5293464660644531,1.0,-0.488724797964096,0.2848282754421234,0.2038965225219726,0.1343104541301727,0.0,0.0,0.0,24.99859046936035,25.0,13.57065200805664,-0.0,27.428464889526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548522949219,0.5425247550010681,0.050000000745058,0.0458671823143959,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548522949219,0.5425247550010681,0.050000000745058,0.0483003482222557,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548522949219,0.5425247550010681,0.050000000745058,0.035674475133419,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548522949219,0.5425247550010681,0.050000000745058,0.0483003482222557,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548522949219,0.5425247550010681,0.050000000745058,0.2291160672903061,291.2553405761719,291.1499938964844,287.1792907714844,286.06103515625,291.29541015625,297.0953063964844,291.2577514648437,1.0,0.1507658958435058,1.0,1.0,0.5267389416694641,1.0,-0.4887243509292602,0.2861030995845794,0.2026212513446808,0.1356712430715561,0.0,0.0,0.0,24.9985294342041,25.0,13.339936256408691,-0.0,27.42858123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.5425361394882202,0.050000000745058,0.0458670929074287,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.5425361394882202,0.050000000745058,0.0483002588152885,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.5425361394882202,0.050000000745058,0.0356744043529033,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.5425361394882202,0.050000000745058,0.0483002588152885,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.5425361394882202,0.050000000745058,0.2291156351566314,291.26434326171875,291.1499938964844,287.2435302734375,286.1123962402344,291.29986572265625,297.1429138183594,291.2664489746094,1.0,0.1507666707038879,1.0,1.0,0.5215239524841309,1.0,-0.4887234270572662,0.2887165248394012,0.200006902217865,0.1384628564119339,0.0,0.0,0.0,24.99841690063477,25.0,11.999967575073242,-0.0,27.428829193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.5425361394882202,0.050000000745058,0.0458670929074287,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.5425361394882202,0.050000000745058,0.0483002588152885,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.5425361394882202,0.050000000745058,0.0356744043529033,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.5425361394882202,0.050000000745058,0.0483002588152885,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.5425361394882202,0.050000000745058,0.2291156351566314,291.26434326171875,291.1499938964844,287.2435302734375,286.1123962402344,291.29986572265625,297.1429138183594,291.2664489746094,1.0,0.1507666707038879,1.0,1.0,0.5215239524841309,1.0,-0.4887234270572662,0.2887165248394012,0.200006902217865,0.1384628564119339,0.0,0.0,0.0,24.99841690063477,25.0,11.999967575073242,-0.0,27.428829193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.5425477623939514,0.050000000745058,0.0458670035004615,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.5425477623939514,0.050000000745058,0.0356743372976779,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.5425477623939514,0.050000000745058,0.0483001619577407,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.5425477623939514,0.050000000745058,0.2291151732206344,291.2723083496094,291.1499938964844,287.30792236328125,286.16412353515625,291.3038024902344,297.19146728515625,291.2742004394531,1.0,0.1507674902677536,1.0,1.0,0.5163090229034424,1.0,-0.4887225031852722,0.2913869619369507,0.1973355114459991,0.1413181871175766,0.0,0.0,0.0,24.998315811157227,25.0,10.665929794311523,-0.0,27.429096221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.5425477623939514,0.050000000745058,0.0458670035004615,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.5425477623939514,0.050000000745058,0.0356743372976779,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.5425477623939514,0.050000000745058,0.0483001619577407,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.5425477623939514,0.050000000745058,0.2291151732206344,291.2723083496094,291.1499938964844,287.30792236328125,286.16412353515625,291.3038024902344,297.19146728515625,291.2742004394531,1.0,0.1507674902677536,1.0,1.0,0.5163090229034424,1.0,-0.4887225031852722,0.2913869619369507,0.1973355114459991,0.1413181871175766,0.0,0.0,0.0,24.998315811157227,25.0,10.665929794311523,-0.0,27.429096221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2792053222656,291.1499938964844,287.3722229003906,286.2159729003906,291.3013916015625,297.2398986816406,291.2806091308594,1.0,0.1507683843374252,1.0,1.0,0.5105244517326355,1.0,-0.488721489906311,0.2944099605083465,0.1943115442991256,0.1445291489362716,0.0,0.0,0.0,24.99817657470703,25.0,8.216512680053711,-0.0,27.429384231567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
