time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2792053222656,291.1499938964844,287.3722229003906,286.2159729003906,291.3013916015625,297.2398986816406,291.2806091308594,1.0,0.1507683843374252,1.0,1.0,0.5105244517326355,1.0,-0.488721489906311,0.2944099605083465,0.1943115442991256,0.1445291489362716,0.0,0.0,0.0,24.99817657470703,25.0,8.216512680053711,-0.0,27.429384231567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2838134765625,291.1499938964844,287.4362487792969,286.267822265625,291.2965087890625,297.28765869140625,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047399401664734,1.0,-0.4887204766273498,0.2975102663040161,0.1912102103233337,0.1478192657232284,0.0,0.0,0.0,24.998050689697266,25.0,5.123856544494629,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2838134765625,291.1499938964844,287.4362487792969,286.267822265625,291.2965087890625,297.28765869140625,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047399401664734,1.0,-0.4887204766273498,0.2975102663040161,0.1912102103233337,0.1478192657232284,0.0,0.0,0.0,24.998050689697266,25.0,5.123856544494629,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.2291139811277389,291.28533935546875,291.1499938964844,287.4681091308594,286.293701171875,291.2933959960937,297.3111572265625,291.28594970703125,1.0,0.150769829750061,1.0,1.0,0.5018476843833923,1.0,-0.4887199699878692,0.299085259437561,0.1896347105503082,0.1494890302419662,0.0,0.0,0.0,24.99799156188965,25.0,3.6034882068634033,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.5425849556922913,0.050000000745058,0.2291137427091598,291.28631591796875,291.1499938964844,287.4997863769531,286.3194885253906,291.2886047363281,297.3343505859375,291.2866516113281,1.0,0.1507703512907028,1.0,1.0,0.4988024532794952,1.0,-0.4887194633483886,0.3007566928863525,0.1879627704620361,0.1512543857097625,0.0,0.0,0.0,24.997922897338867,25.0,1.9238494634628296,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0482997708022594,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.2291133105754852,291.2864685058594,291.1499938964844,287.5564270019531,286.3656311035156,291.2777099609375,297.3753356933594,291.2861328125,1.0,0.1507713198661804,1.0,1.0,0.4933198392391205,1.0,-0.488718569278717,0.3038200438022613,0.1848985105752945,0.1544844806194305,0.0,0.0,0.0,24.99780464172364,25.0,-1.5749200582504272,-0.0,27.43035697937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.2291132658720016,291.28631591796875,291.1499938964844,287.5626525878906,286.3707275390625,291.2763977050781,297.3798217773437,291.2859191894531,1.0,0.1507714241743087,1.0,1.0,0.4927120208740234,1.0,-0.4887184500694275,0.3041630685329437,0.1845553815364837,0.1548457592725753,0.0,0.0,0.0,24.99779319763184,25.0,-1.9630450010299685,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2620544433594,297.4239807128906,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.4866215586662292,1.0,-0.4887174665927887,0.3076367974281311,0.1810806691646576,0.1584987938404083,0.0,0.0,0.0,24.99767303466797,25.0,-5.76981258392334,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2620544433594,297.4239807128906,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.4866215586662292,1.0,-0.4887174665927887,0.3076367974281311,0.1810806691646576,0.1584987938404083,0.0,0.0,0.0,24.99767303466797,25.0,-5.76981258392334,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5426211953163147,0.050000000745058,0.2291123420000076,291.2783508300781,291.1499938964844,287.6845703125,286.4705505371094,291.2470703125,297.4661865234375,291.2767028808594,1.0,0.1507737189531326,1.0,1.0,0.4807487726211548,1.0,-0.4887165129184723,0.3110485672950744,0.1776679456233978,0.1620798110961914,0.0,0.0,0.0,24.997577667236328,25.0,-9.129870414733888,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782287597656,291.1499938964844,287.6854858398437,286.4713134765625,291.246826171875,297.4668273925781,291.2765808105469,1.0,0.150773748755455,1.0,1.0,0.4806578159332275,1.0,-0.4887165129184723,0.3111018240451813,0.177614688873291,0.1621356159448623,0.0,0.0,0.0,24.99757575988769,25.0,-9.178472518920898,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,291.2296447753906,297.5084533691406,291.2684936523437,1.0,0.1507749706506729,1.0,1.0,0.4746941030025482,1.0,-0.4887155890464782,0.3146222531795501,0.1740933358669281,0.1658181846141815,0.0,0.0,0.0,24.99748420715332,25.0,-12.336631774902344,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,291.2296447753906,297.5084533691406,291.2684936523437,1.0,0.1507749706506729,1.0,1.0,0.4746941030025482,1.0,-0.4887155890464782,0.3146222531795501,0.1740933358669281,0.1658181846141815,0.0,0.0,0.0,24.99748420715332,25.0,-12.336631774902344,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0482994280755519,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.2291117012500763,291.26611328125,291.1499938964844,287.7742919921875,286.5443420410156,291.2202453613281,297.52880859375,291.2636108398437,1.0,0.150775596499443,1.0,1.0,0.4717122316360473,1.0,-0.4887151420116424,0.3164029121398926,0.172312244772911,0.1676758080720901,0.0,0.0,0.0,24.997438430786133,25.0,-13.9031982421875,-0.0,27.43182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.5426432490348816,0.050000000745058,0.2291115075349807,291.2609558105469,291.1499938964844,287.8031311035156,286.568115234375,291.2127380371094,297.54888916015625,291.2582092285156,1.0,0.1507762372493744,1.0,1.0,0.4690241813659668,1.0,-0.488714724779129,0.3180290460586548,0.1706856936216354,0.1693767458200454,0.0,0.0,0.0,24.997425079345703,25.0,-15.098946571350098,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.5426508784294128,0.050000000745058,0.0458662062883377,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.5426508784294128,0.050000000745058,0.0482993237674236,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.5426508784294128,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.5426508784294128,0.050000000745058,0.0482993237674236,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.5426508784294128,0.050000000745058,0.2291112095117569,291.2523498535156,291.1499938964844,287.8473205566406,286.6046142578125,291.2017517089844,297.5797424316406,291.24951171875,1.0,0.1507772207260131,1.0,1.0,0.4648220539093017,1.0,-0.4887140989303589,0.3205736577510834,0.1681404709815979,0.1720321923494339,0.0,0.0,0.0,24.99740219116211,25.0,-16.08782958984375,-0.0,27.432392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504272460937,0.54265296459198,0.050000000745058,0.0458661913871765,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504272460937,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504272460937,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504272460937,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504272460937,0.54265296459198,0.050000000745058,0.2291111201047897,291.2498779296875,291.1499938964844,287.8594665527344,286.6146545410156,291.19842529296875,297.5882568359375,291.2470092773437,1.0,0.1507775038480758,1.0,1.0,0.4636480808258056,1.0,-0.4887139499187469,0.3212887644767761,0.1674251705408096,0.1727769076824188,0.0,0.0,0.0,24.99739646911621,25.0,-16.351072311401367,-0.0,27.432491302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442321777344,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442321777344,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442321777344,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442321777344,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442321777344,0.5426579713821411,0.050000000745058,0.2291109263896942,291.24365234375,291.1499938964844,287.88885498046875,286.6389465332031,291.1898498535156,297.6089172363281,291.2406311035156,1.0,0.1507781893014907,1.0,1.0,0.4607683420181274,1.0,-0.4887135326862335,0.3230504989624023,0.1656630337238311,0.1746086031198501,0.0,0.0,0.0,24.99737930297852,25.0,-17.056310653686523,-0.0,27.4327335357666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.5426622033119202,0.050000000745058,0.0458661206066608,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.5426622033119202,0.050000000745058,0.0482992343604564,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.5426622033119202,0.050000000745058,0.0356736481189727,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.5426622033119202,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.5426622033119202,0.050000000745058,0.2291107773780822,291.2380065917969,291.1499938964844,287.91387939453125,286.65966796875,291.18194580078125,297.62664794921875,291.2348327636719,1.0,0.1507787853479385,1.0,1.0,0.4582720100879669,1.0,-0.4887132048606872,0.3245859444141388,0.1641272604465484,0.1762016713619232,0.0,0.0,0.0,24.997364044189453,25.0,-17.738189697265625,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22613525390625,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22613525390625,0.5426698923110962,0.050000000745058,0.0482991710305213,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22613525390625,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22613525390625,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22613525390625,0.5426698923110962,0.1430027931928634,0.2291104793548584,291.2255249023437,291.1499938964844,287.96539306640625,286.7023620605469,291.1728820800781,297.6636047363281,291.2224426269531,1.0,0.1507800221443176,1.0,1.0,0.4538519382476806,1.0,-0.4887125790119171,0.3273362219333648,0.1613763570785522,0.1790671348571777,0.0,0.0,0.0,24.997413635253903,25.0,-17.487762451171875,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5433682799339294,0.050000000745058,0.0458607636392116,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5433682799339294,0.050000000745058,0.0482935905456543,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5433682799339294,0.050000000745058,0.0356694832444191,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5433682799339294,0.050000000745058,0.0482935905456543,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5460367202758789,0.1431576907634735,0.231804758310318,291.2253112792969,291.1499938964844,287.9661865234375,286.7030334472656,291.17266845703125,297.6641845703125,291.22216796875,1.0,0.1508109718561172,1.0,1.0,0.4537834823131561,1.0,-0.4918560087680816,0.3295556902885437,0.1623003333806991,0.1797919422388076,0.0,0.0,0.0,24.87213897705078,43.0,-17.482168197631836,-0.0,27.59489822387696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.6884089112281799,0.050000000745058,0.0452548414468765,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.6884089112281799,0.050000000745058,0.047655526548624,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.6884089112281799,0.050000000745058,0.0351982116699218,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.6884089112281799,0.050000000745058,0.047655526548624,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24322509765625,0.9361879229545592,0.1474804729223251,0.5657350420951843,291.243408203125,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,297.6501770019531,291.2505187988281,1.0,0.1681711077690124,1.0,1.0,0.4492949843406677,1.0,-0.88980633020401,0.5846944451332092,0.3051119148731231,0.35535928606987,0.0,0.0,0.0,12.389748573303224,46.0,39.12146759033203,-0.0,58.81396865844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.6884089112281799,0.050000000745058,0.0452548414468765,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.6884089112281799,0.050000000745058,0.047655526548624,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.6884089112281799,0.050000000745058,0.0351982116699218,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.6884089112281799,0.050000000745058,0.047655526548624,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24322509765625,0.9361879229545592,0.1474804729223251,0.5657350420951843,291.243408203125,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,297.6501770019531,291.2505187988281,1.0,0.1681711077690124,1.0,1.0,0.4492949843406677,1.0,-0.88980633020401,0.5846944451332092,0.3051119148731231,0.35535928606987,0.0,0.0,0.0,12.389748573303224,46.0,39.12146759033203,-0.0,58.81396865844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.6854099035263062,0.050000000745058,0.045259989798069,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.6854099035263062,0.050000000745058,0.0476609505712986,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.6854099035263062,0.050000000745058,0.0352022163569927,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.6854099035263062,0.050000000745058,0.0476609505712986,297.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.9568015933036804,0.1490360796451568,0.6072184443473816,291.2618408203125,291.04998779296875,288.0401916503906,286.7644958496094,291.32452392578125,297.6336975097656,291.2657165527344,1.0,0.1759267747402191,1.0,1.0,0.4470507204532623,1.0,-0.9396365880966188,0.6180307865142822,0.3216058015823364,0.3795037865638733,0.0,0.0,0.0,13.094100952148438,46.0,39.115177154541016,-0.0,68.09709930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827868819236755,0.050000000745058,0.0452646017074584,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827868819236755,0.050000000745058,0.0476658046245574,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827868819236755,0.050000000745058,0.0352058000862598,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827868819236755,0.050000000745058,0.0476658046245574,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27471923828125,0.9746132493019104,0.1505162119865417,0.6485965847969055,291.2747802734375,290.95001220703125,288.0635681152344,286.7839660644531,291.3427734375,297.62091064453125,291.2786560058594,1.0,0.1838757991790771,1.0,1.0,0.4462108910083771,1.0,-0.989319920539856,0.6497994065284729,0.3395204842090606,0.4019934237003326,0.0,0.0,0.0,13.806549072265623,34.0,40.054012298583984,-0.0,78.28107452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.9689376950263976,0.1442850083112716,0.1289335787296295,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.6801010966300964,0.142450749874115,0.0476708598434925,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.6801010966300964,0.050000000745058,0.0352095328271389,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.6801010966300964,0.050000000745058,0.0476708598434925,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3034973144531,0.9498472213745116,0.1537798792123794,0.6083967685699463,291.3038330078125,290.95001220703125,288.0987548828125,286.8132629394531,291.3750305175781,297.6289367675781,291.3085632324219,1.0,0.1917283833026886,1.0,1.0,0.4448979794979095,1.0,-1.0415271520614624,0.683515191078186,0.3580119609832763,0.4261223077774048,0.0,0.0,0.0,14.5874605178833,34.0,48.605587005615234,-0.0,90.06556701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.9698180556297302,0.1433794647455215,0.1296593248844146,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095703125,0.8452354073524475,0.144024446606636,0.0923953205347061,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6794236302375793,0.050000000745058,0.0352105088531971,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6794236302375793,0.050000000745058,0.0476721785962581,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114929199219,0.9261608719825744,0.1549834609031677,0.5711666345596313,291.3118896484375,290.45001220703125,288.1082763671875,286.8211669921875,291.3807678222656,297.62762451171875,291.3160705566406,1.0,0.1932486742734909,1.0,1.0,0.4445312023162842,1.0,-1.0513981580734253,0.6900414824485779,0.3613566756248474,0.4308143556118011,0.0,0.0,0.0,14.74758243560791,54.0,48.07575988769531,-0.0,92.43904876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.962244749069214,0.1418920755386352,0.1283879876136779,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.9625154137611388,0.1446415781974792,0.1353093832731247,297.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.6762009263038635,0.137847751379013,0.0352152995765209,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.7655419111251831,0.1411855518817901,0.0692987814545631,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.9076043963432312,0.1586283296346664,0.5489769577980042,291.3293151855469,290.45001220703125,288.1310119628906,286.84014892578125,291.39959716796875,297.62060546875,291.33355712890625,1.0,0.2020016014575958,1.0,1.0,0.4436314404010772,1.0,-1.1006816625595093,0.7215115427970886,0.3791700899600982,0.4526233375072479,0.0,0.0,0.0,15.551080703735352,54.0,48.09328842163086,-0.0,104.90927124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.346435546875,0.954092025756836,0.1418197005987167,0.1277054548263549,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464050292969,0.96123468875885,0.1453616917133331,0.1373437941074371,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34600830078125,0.9179028272628784,0.1392709463834762,0.0897584706544876,297.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3462829589844,0.9413419365882874,0.1422902196645736,0.1297013759613037,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34600830078125,0.9150419235229492,0.1624710708856582,0.5717806816101074,291.3470764160156,289.95001220703125,288.1499938964844,286.8559875488281,291.4253234863281,297.6177673339844,291.35321044921875,1.0,0.2116651535034179,1.0,1.0,0.4428514838218689,1.0,-1.1439069509506226,0.7472726702690125,0.3966343104839325,0.4798258244991302,0.0,0.0,0.0,16.54401206970215,74.0,53.10124206542969,-0.0,129.94650268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9433082938194276,0.1429526060819625,0.1284321248531341,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.9536963701248168,0.1474292427301406,0.1392999589443206,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269958496094,0.9327078461647034,0.1383416056632995,0.0969960764050483,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9436178803443908,0.1429414302110672,0.1353625208139419,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273010253906,0.9183766841888428,0.1699957847595214,0.5986149311065674,291.32525634765625,289.45001220703125,288.1830444335937,286.88311767578125,291.21466064453125,297.634521484375,291.3157958984375,1.0,0.2385217696428299,1.0,1.0,0.4146482050418854,1.0,-1.3189209699630735,0.8975533246994019,0.4213676452636719,0.5859440565109253,0.0,0.0,0.0,19.468982696533203,94.0,-55.118160247802734,-0.0,174.04562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9433082938194276,0.1429526060819625,0.1284321248531341,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.9536963701248168,0.1474292427301406,0.1392999589443206,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269958496094,0.9327078461647034,0.1383416056632995,0.0969960764050483,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9436178803443908,0.1429414302110672,0.1353625208139419,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273010253906,0.9183766841888428,0.1699957847595214,0.5986149311065674,291.32525634765625,289.45001220703125,288.1830444335937,286.88311767578125,291.21466064453125,297.634521484375,291.3157958984375,1.0,0.2385217696428299,1.0,1.0,0.4146482050418854,1.0,-1.3189209699630735,0.8975533246994019,0.4213676452636719,0.5859440565109253,0.0,0.0,0.0,19.468982696533203,94.0,-55.118160247802734,-0.0,174.04562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.9338568449020386,0.1447402536869049,0.1300396919250488,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9463645815849304,0.1501632034778595,0.1417921632528305,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838073730469,0.9203462600708008,0.1393011063337326,0.0974225252866745,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.933672308921814,0.1447493433952331,0.1368682980537414,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.9871379733085632,0.1735569983720779,0.764776349067688,291.1798400878906,288.95001220703125,288.20245361328125,286.89794921875,290.98419189453125,297.61065673828125,291.1663513183594,1.0,0.2729079723358154,1.0,1.0,0.3864449262619018,1.0,-1.524296522140503,1.0751733779907229,0.4491231441497803,0.7217485904693604,0.0,0.0,0.0,23.58918571472168,112.0,-173.68406677246094,-0.0,262.6932678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.9338568449020386,0.1447402536869049,0.1300396919250488,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9463645815849304,0.1501632034778595,0.1417921632528305,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838073730469,0.9203462600708008,0.1393011063337326,0.0974225252866745,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.933672308921814,0.1447493433952331,0.1368682980537414,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.9871379733085632,0.1735569983720779,0.764776349067688,291.1798400878906,288.95001220703125,288.20245361328125,286.89794921875,290.98419189453125,297.61065673828125,291.1663513183594,1.0,0.2729079723358154,1.0,1.0,0.3864449262619018,1.0,-1.524296522140503,1.0751733779907229,0.4491231441497803,0.7217485904693604,0.0,0.0,0.0,23.58918571472168,112.0,-173.68406677246094,-0.0,262.6932678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.8114800453186035,0.1452746838331222,0.1310632079839706,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931091308594,0.8215174078941345,0.1514077335596084,0.1434588134288787,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.8011327981948853,0.1398243308067321,0.0981292650103569,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.8118060827255249,0.1456630229949951,0.1381863206624984,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.8590457439422607,0.1740252673625946,0.7835857272148132,291.08935546875,288.95001220703125,288.20733642578125,286.9010314941406,290.8414611816406,297.58599853515625,291.0731201171875,1.0,0.2895646095275879,1.0,1.0,0.3723433017730713,1.0,-1.5535486936569214,1.1192716360092163,0.4342771172523498,0.761055052280426,0.0,0.0,0.0,34.427818298339844,112.0,-221.8094940185547,-0.0,304.2000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9639587402344,0.7459213733673096,0.1455443948507309,0.1318745613098144,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96319580078125,0.7564309239387512,0.1525266468524933,0.1450509279966354,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9646911621094,0.7372493147850037,0.1402473300695419,0.0988103970885276,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638977050781,0.7469797730445862,0.1465068012475967,0.1394924968481063,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608764648437,0.7917870879173279,0.1744855046272277,0.7879737615585327,290.9569091796875,288.45001220703125,288.2091369628906,286.9013671875,290.55303955078125,297.56256103515625,290.92840576171875,1.0,0.3050779700279236,1.0,1.0,0.3440174460411072,1.0,-1.5640889406204224,1.1760400533676147,0.3880489766597748,0.8155104517936707,0.0,0.0,0.0,46.73227310180664,100.0,-331.7205810546875,-0.0,342.0069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.533447265625,0.6985864639282227,0.1452047824859619,0.1324184536933899,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5320129394531,0.7123270034790039,0.15419502556324,0.147429272532463,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53436279296875,0.6903548240661621,0.1405683755874633,0.099617101252079,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5330810546875,0.7020815014839172,0.1477353125810623,0.1414214223623275,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5290222167969,0.7412444949150085,0.1750112771987915,0.7939177751541138,290.52349853515625,287.95001220703125,288.2040710449219,286.8941955566406,289.95428466796875,297.5164794921875,290.4866027832031,1.0,0.3230164647102356,1.0,1.0,0.2873657345771789,1.0,-1.5780246257781982,1.285075068473816,0.2929495573043823,0.9214149117469788,0.0,0.0,0.0,62.39867401123047,88.0,-548.6423950195312,-0.0,391.2018737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
