time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.533447265625,0.6985864639282227,0.1452047824859619,0.1324184536933899,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5320129394531,0.7123270034790039,0.15419502556324,0.147429272532463,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53436279296875,0.6903548240661621,0.1405683755874633,0.099617101252079,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5330810546875,0.7020815014839172,0.1477353125810623,0.1414214223623275,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5290222167969,0.7412444949150085,0.1750112771987915,0.7939177751541138,290.52349853515625,287.95001220703125,288.2040710449219,286.8941955566406,289.95428466796875,297.5164794921875,290.4866027832031,1.0,0.3230164647102356,1.0,1.0,0.2873657345771789,1.0,-1.5780246257781982,1.285075068473816,0.2929495573043823,0.9214149117469788,0.0,0.0,0.0,62.39867401123047,88.0,-548.6423950195312,-0.0,391.2018737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.6776529550552368,0.1438216865062713,0.131689965724945,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04931640625,0.6947211623191833,0.155010238289833,0.1487149000167846,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519104003906,0.6710963845252991,0.140067920088768,0.0996429473161697,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0504455566406,0.6840201020240784,0.148226648569107,0.1423736959695816,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.04638671875,0.7234423160552979,0.1747233569622039,0.7950688004493713,290.04071044921875,287.45001220703125,288.18817138671875,286.8773498535156,289.4197082519531,297.4681701660156,290.0032043457031,1.0,0.331358939409256,1.0,1.0,0.2307139933109283,1.0,-1.5812557935714722,1.3745067119598389,0.2067490965127945,1.009912371635437,0.0,0.0,0.0,70.36522674560547,76.0,-640.3780517578125,-0.0,414.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.6776529550552368,0.1438216865062713,0.131689965724945,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04931640625,0.6947211623191833,0.155010238289833,0.1487149000167846,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519104003906,0.6710963845252991,0.140067920088768,0.0996429473161697,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0504455566406,0.6840201020240784,0.148226648569107,0.1423736959695816,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.04638671875,0.7234423160552979,0.1747233569622039,0.7950688004493713,290.04071044921875,287.45001220703125,288.18817138671875,286.8773498535156,289.4197082519531,297.4681701660156,290.0032043457031,1.0,0.331358939409256,1.0,1.0,0.2307139933109283,1.0,-1.5812557935714722,1.3745067119598389,0.2067490965127945,1.009912371635437,0.0,0.0,0.0,70.36522674560547,76.0,-640.3780517578125,-0.0,414.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.55084228515625,0.6692436933517456,0.1417023688554763,0.1300355345010757,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484924316406,0.68959641456604,0.1550094783306121,0.1490116417407989,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5514831542969,0.6641952395439148,0.1387910395860672,0.0989637970924377,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5497436523437,0.6786361336708069,0.1480329483747482,0.1424526870250702,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.545654296875,0.7172344326972961,0.1736000329256057,0.7914659380912781,289.53973388671875,287.54998779296875,288.1624450683594,286.8516540527344,288.88116455078125,297.4176940917969,289.5008544921875,1.0,0.332745224237442,1.0,1.0,0.1570359021425247,1.0,-1.574584722518921,1.4557839632034302,0.1188007965683937,1.092251181602478,0.0,0.0,0.0,72.74788665771484,64.0,-686.5151977539062,-0.0,417.3843078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.55084228515625,0.6692436933517456,0.1417023688554763,0.1300355345010757,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484924316406,0.68959641456604,0.1550094783306121,0.1490116417407989,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5514831542969,0.6641952395439148,0.1387910395860672,0.0989637970924377,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5497436523437,0.6786361336708069,0.1480329483747482,0.1424526870250702,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.545654296875,0.7172344326972961,0.1736000329256057,0.7914659380912781,289.53973388671875,287.54998779296875,288.1624450683594,286.8516540527344,288.88116455078125,297.4176940917969,289.5008544921875,1.0,0.332745224237442,1.0,1.0,0.1570359021425247,1.0,-1.574584722518921,1.4557839632034302,0.1188007965683937,1.092251181602478,0.0,0.0,0.0,72.74788665771484,64.0,-686.5151977539062,-0.0,417.3843078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.95269775390625,0.667576253414154,0.1389059871435165,0.1276551932096481,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.94921875,0.6912280917167664,0.1540419161319732,0.148311972618103,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9533386230469,0.6635870337486267,0.1366268992424011,0.0975893661379814,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.6801164150238037,0.1470814198255539,0.1417136639356613,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94580078125,0.7174469232559204,0.1715613603591919,0.7832655310630798,288.9383544921875,287.6499938964844,288.1277770996094,286.81793212890625,288.1806335449219,297.3645935058594,288.8912353515625,1.0,0.3290951550006866,1.0,1.0,0.0833578184247016,1.0,-1.5585116147994995,1.5512803792953491,0.0072312392294406,1.190629482269287,0.0,0.0,0.0,71.22650146484375,52.0,-811.2101440429688,-0.0,404.8015441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.95269775390625,0.667576253414154,0.1389059871435165,0.1276551932096481,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.94921875,0.6912280917167664,0.1540419161319732,0.148311972618103,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9533386230469,0.6635870337486267,0.1366268992424011,0.0975893661379814,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.6801164150238037,0.1470814198255539,0.1417136639356613,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94580078125,0.7174469232559204,0.1715613603591919,0.7832655310630798,288.9383544921875,287.6499938964844,288.1277770996094,286.81793212890625,288.1806335449219,297.3645935058594,288.8912353515625,1.0,0.3290951550006866,1.0,1.0,0.0833578184247016,1.0,-1.5585116147994995,1.5512803792953491,0.0072312392294406,1.190629482269287,0.0,0.0,0.0,71.22650146484375,52.0,-811.2101440429688,-0.0,404.8015441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70611572265625,0.6681172251701355,0.13725546002388,0.1261661797761917,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7037658691406,0.6934080719947815,0.1531975865364074,0.1475410312414169,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7064819335937,0.6645575165748596,0.1352570503950119,0.0966345593333244,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7047424316406,0.6822574734687805,0.1462602913379669,0.1409770250320434,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7016296386719,0.7188901901245117,0.1701706945896148,0.7772169709205627,288.6969299316406,287.6499938964844,288.1073913574219,286.79833984375,288.1120300292969,297.33673095703125,288.66778564453125,1.0,0.3257609903812408,1.0,1.0,0.0465187728404998,1.0,-1.546508550643921,1.546112298965454,0.0003962825576309,1.187902331352234,0.0,0.0,0.0,69.48667907714844,52.0,-696.5397338867188,-0.0,393.8252258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.55010986328125,0.6699748039245605,0.1356807351112365,0.1246321722865104,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54840087890625,0.6968926787376404,0.1523401290178299,0.1466477811336517,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5503234863281,0.6667919754981995,0.1339231133460998,0.0956244841217994,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5491027832031,0.6856170892715454,0.1453798711299896,0.1400819569826126,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5469970703125,0.7214843034744263,0.1687275618314743,0.7704501152038574,288.5437927246094,287.75,288.08514404296875,286.7770690917969,288.0876770019531,297.3100280761719,288.523193359375,1.0,0.3216120898723602,1.0,1.0,0.037215020507574,1.0,-1.5331839323043823,1.533048391342163,0.0001356156135443,1.1775457859039309,0.0,0.0,0.0,67.13619995117188,40.0,-551.19482421875,-0.0,380.7068786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.6793058514595032,0.1330151855945587,0.1218719407916069,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.7092753648757935,0.150881752371788,0.1449481397867202,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.6766849756240845,0.1316355168819427,0.0937614515423774,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.6976213455200195,0.143812894821167,0.1382969468832016,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.7312709093093872,0.1659294813871383,0.7566627860069275,288.3340148925781,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2649230957031,288.32000732421875,1.0,0.3114145696163177,1.0,1.0,0.018607510253787,1.0,-1.50689697265625,1.5068786144256592,1.8352116967434995e-05,1.1566694974899292,0.0,0.0,0.0,60.74092102050781,28.0,-346.2568664550781,-0.0,350.9034729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.6793058514595032,0.1330151855945587,0.1218719407916069,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.7092753648757935,0.150881752371788,0.1449481397867202,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.6766849756240845,0.1316355168819427,0.0937614515423774,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.6976213455200195,0.143812894821167,0.1382969468832016,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.7312709093093872,0.1659294813871383,0.7566627860069275,288.3340148925781,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2649230957031,288.32000732421875,1.0,0.3114145696163177,1.0,1.0,0.018607510253787,1.0,-1.50689697265625,1.5068786144256592,1.8352116967434995e-05,1.1566694974899292,0.0,0.0,0.0,60.74092102050781,28.0,-346.2568664550781,-0.0,350.9034729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6973413825035095,0.1309054940938949,0.1195735484361648,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905212402344,0.7284168601036072,0.1498425006866455,0.1435645222663879,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915588378906,0.6952705383300781,0.1298916935920715,0.0922267362475395,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908569335937,0.7174867391586304,0.142633244395256,0.1367852091789245,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7485526204109192,0.1633145809173584,0.7432501912117004,288.1883239746094,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.232666015625,288.177978515625,1.0,0.2993206083774566,1.0,1.0,0.0,1.0,-1.482715725898743,1.48271381855011,1.955010020537884e-06,1.1373329162597656,0.0,0.0,0.0,52.67919158935547,25.0,-230.5701904296875,-0.0,318.8111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6973413825035095,0.1309054940938949,0.1195735484361648,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905212402344,0.7284168601036072,0.1498425006866455,0.1435645222663879,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915588378906,0.6952705383300781,0.1298916935920715,0.0922267362475395,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908569335937,0.7174867391586304,0.142633244395256,0.1367852091789245,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7485526204109192,0.1633145809173584,0.7432501912117004,288.1883239746094,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.232666015625,288.177978515625,1.0,0.2993206083774566,1.0,1.0,0.0,1.0,-1.482715725898743,1.48271381855011,1.955010020537884e-06,1.1373329162597656,0.0,0.0,0.0,52.67919158935547,25.0,-230.5701904296875,-0.0,318.8111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7164218425750732,0.1292490512132644,0.1177507266402244,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798645019531,0.7483925223350525,0.1491765975952148,0.1425992101430893,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151305079460144,0.128628134727478,0.0910760313272476,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.7367960214614868,0.1418207138776779,0.1356817781925201,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7677991390228271,0.1610571146011352,0.7315018177032471,288.0781555175781,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20965576171875,288.0698547363281,1.0,0.289172500371933,1.0,1.0,0.0,1.0,-1.462556004524231,1.4625542163848877,1.7684415070107209e-06,1.1211456060409546,0.0,0.0,0.0,45.93063354492188,25.0,-166.9905548095703,-0.0,292.7230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7164218425750732,0.1292490512132644,0.1177507266402244,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798645019531,0.7483925223350525,0.1491765975952148,0.1425992101430893,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151305079460144,0.128628134727478,0.0910760313272476,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.7367960214614868,0.1418207138776779,0.1356817781925201,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7677991390228271,0.1610571146011352,0.7315018177032471,288.0781555175781,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20965576171875,288.0698547363281,1.0,0.289172500371933,1.0,1.0,0.0,1.0,-1.462556004524231,1.4625542163848877,1.7684415070107209e-06,1.1211456060409546,0.0,0.0,0.0,45.93063354492188,25.0,-166.9905548095703,-0.0,292.7230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319365739822388,0.1279393136501312,0.1163260117173194,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673569917678833,0.1487943083047866,0.1419933140277862,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314431667327881,0.1277764737606048,0.0902780294418335,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545756697654724,0.1412930637598037,0.1349378675222396,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.785544216632843,0.1591596007347107,0.72173672914505,287.9872131347656,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937866210937,287.97998046875,1.0,0.2814236581325531,1.0,1.0,0.0,1.0,-1.446542263031006,1.4465404748916626,1.732899590933812e-06,1.108249306678772,0.0,0.0,0.0,41.01295471191406,25.0,-133.161865234375,-0.0,273.5664367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319365739822388,0.1279393136501312,0.1163260117173194,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673569917678833,0.1487943083047866,0.1419933140277862,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314431667327881,0.1277764737606048,0.0902780294418335,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545756697654724,0.1412930637598037,0.1349378675222396,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.785544216632843,0.1591596007347107,0.72173672914505,287.9872131347656,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937866210937,287.97998046875,1.0,0.2814236581325531,1.0,1.0,0.0,1.0,-1.446542263031006,1.4465404748916626,1.732899590933812e-06,1.108249306678772,0.0,0.0,0.0,41.01295471191406,25.0,-133.161865234375,-0.0,273.5664367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7389564514160156,0.1273959279060363,0.1157373487949371,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9472351074219,0.7763323187828064,0.1486831605434417,0.1417924761772155,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7388690114021301,0.1274667978286743,0.0899837240576744,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7630162835121155,0.1411103904247284,0.1346689909696579,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7936727404594421,0.1583251059055328,0.7174891233444214,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1880798339844,287.9389343261719,1.0,0.2782382071018219,1.0,1.0,0.0,1.0,-1.4398185014724731,1.43981671333313,1.71810393112537e-06,1.1028218269348145,0.0,0.0,0.0,39.06330108642578,25.0,-123.05046844482422,-0.0,265.9232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7456415295600891,0.1269138604402542,0.1152177304029464,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90753173828125,0.7848925590515137,0.1486134678125381,0.1416448056697845,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7459749579429626,0.1272108256816864,0.089740440249443,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7711170315742493,0.1409699916839599,0.1344540566205978,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.8012683987617493,0.1575538665056228,0.7135943174362183,287.9062194824219,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1834716796875,287.8995056152344,1.0,0.2754319906234741,1.0,1.0,0.0,1.0,-1.4337910413742063,1.4337893724441528,1.7049028429028112e-06,1.09794819355011,0.0,0.0,0.0,37.377685546875,25.0,-115.9321746826172,-0.0,259.28009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579836249351501,0.1260954141616821,0.1143449023365974,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8004997968673706,0.1485688984394073,0.1414734572172165,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591708898544312,0.1268071979284286,0.08936058729887,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860361337661743,0.1407864689826965,0.1341505348682403,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144350051879883,0.1561615467071533,0.7066563367843628,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1769104003906,287.8234558105469,1.0,0.2707569599151611,1.0,1.0,0.0,1.0,-1.4233872890472412,1.4233856201171875,1.6822519910419942e-06,1.089514136314392,0.0,0.0,0.0,34.650638580322266,25.0,-107.5986785888672,-0.0,248.3789520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579836249351501,0.1260954141616821,0.1143449023365974,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8004997968673706,0.1485688984394073,0.1414734572172165,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591708898544312,0.1268071979284286,0.08936058729887,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860361337661743,0.1407864689826965,0.1341505348682403,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144350051879883,0.1561615467071533,0.7066563367843628,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1769104003906,287.8234558105469,1.0,0.2707569599151611,1.0,1.0,0.0,1.0,-1.4233872890472412,1.4233856201171875,1.6822519910419942e-06,1.089514136314392,0.0,0.0,0.0,34.650638580322266,25.0,-107.5986785888672,-0.0,248.3789520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687709331512451,0.1254213899374008,0.1136388480663299,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8136047720909119,0.1486139297485351,0.141422152519226,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707711458206177,0.1264920383691787,0.0890721306204795,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989453077316284,0.1406955868005752,0.1339700371026992,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248087763786316,0.1549356132745742,0.7006242275238037,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1725769042969,287.7494506835937,1.0,0.2670753896236419,1.0,1.0,0.0,1.0,-1.414673089981079,1.4146714210510254,1.663405669205531e-06,1.0824230909347534,0.0,0.0,0.0,32.594688415527344,25.0,-103.8266143798828,-0.0,239.91262817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687709331512451,0.1254213899374008,0.1136388480663299,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8136047720909119,0.1486139297485351,0.141422152519226,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707711458206177,0.1264920383691787,0.0890721306204795,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989453077316284,0.1406955868005752,0.1339700371026992,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248087763786316,0.1549356132745742,0.7006242275238037,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1725769042969,287.7494506835937,1.0,0.2670753896236419,1.0,1.0,0.0,1.0,-1.414673089981079,1.4146714210510254,1.663405669205531e-06,1.0824230909347534,0.0,0.0,0.0,32.594688415527344,25.0,-103.8266143798828,-0.0,239.91262817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778733968734741,0.124848648905754,0.113050140440464,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.823991060256958,0.1487172842025756,0.1414514183998108,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806051969528198,0.1262265145778656,0.0888377353549003,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8096879124641418,0.1406656205654144,0.1338726580142974,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331647515296936,0.153841495513916,0.6953142881393433,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16943359375,287.6763610839844,1.0,0.2641482949256897,1.0,1.0,0.0,1.0,-1.4072283506393433,1.4072266817092896,1.6473915138703887e-06,1.076340913772583,0.0,0.0,0.0,31.036678314208984,25.0,-102.10103607177734,-0.0,233.23239135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778733968734741,0.124848648905754,0.113050140440464,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.823991060256958,0.1487172842025756,0.1414514183998108,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806051969528198,0.1262265145778656,0.0888377353549003,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8096879124641418,0.1406656205654144,0.1338726580142974,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331647515296936,0.153841495513916,0.6953142881393433,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16943359375,287.6763610839844,1.0,0.2641482949256897,1.0,1.0,0.0,1.0,-1.4072283506393433,1.4072266817092896,1.6473915138703887e-06,1.076340913772583,0.0,0.0,0.0,31.036678314208984,25.0,-102.10103607177734,-0.0,233.23239135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7852964997291565,0.1243586912751197,0.1125519275665283,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8324424028396606,0.1488579958677292,0.1415345519781112,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.788655698299408,0.1259914338588714,0.0886377170681953,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180482983589172,0.1406753063201904,0.1338314116001129,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398066163063049,0.152844488620758,0.6905442476272583,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663513183594,287.60400390625,1.0,0.2617947459220886,1.0,1.0,0.0,1.0,-1.4007138013839722,1.4007121324539185,1.63344145676092e-06,1.0709980726242063,0.0,0.0,0.0,29.853132247924805,25.0,-100.97673034667967,-0.0,227.8697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7852964997291565,0.1243586912751197,0.1125519275665283,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8324424028396606,0.1488579958677292,0.1415345519781112,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.788655698299408,0.1259914338588714,0.0886377170681953,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180482983589172,0.1406753063201904,0.1338314116001129,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398066163063049,0.152844488620758,0.6905442476272583,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663513183594,287.60400390625,1.0,0.2617947459220886,1.0,1.0,0.0,1.0,-1.4007138013839722,1.4007121324539185,1.63344145676092e-06,1.0709980726242063,0.0,0.0,0.0,29.853132247924805,25.0,-100.97673034667967,-0.0,227.8697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763854980469,0.7884082794189453,0.1241387501358985,0.1123315542936325,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8360598683357239,0.1489379107952118,0.1415905505418777,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.7920401096343994,0.1258823573589325,0.0885472521185875,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.8215109705924988,0.1406905353069305,0.1338259875774383,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8425343036651611,0.1523739099502563,0.6883154511451721,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1650695800781,287.56817626953125,1.0,0.2607899606227875,1.0,1.0,0.0,1.0,-1.3977257013320925,1.3977240324020386,1.6270624882963602e-06,1.0685406923294067,0.0,0.0,0.0,29.37308120727539,25.0,-100.36852264404295,-0.0,225.5750274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.7911558151245117,0.1239312812685966,0.1121256723999977,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.8393236398696899,0.1490223854780197,0.1416536718606948,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.7950395345687866,0.1257779747247696,0.0884619057178497,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8245868682861328,0.1407108455896377,0.133828192949295,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8449054956436157,0.1519179493188858,0.6861686110496521,287.5389099121094,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1639099121094,287.5326538085937,1.0,0.2598779797554016,1.0,1.0,0.0138664571568369,1.0,-1.3948770761489868,1.394869327545166,7.80353911977727e-06,1.0661882162094116,0.0,0.0,0.0,28.95338630676269,25.0,-99.61469268798828,-0.0,223.48605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956276535987854,0.1235484257340431,0.1117502376437187,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.844862163066864,0.1492024511098861,0.1417971849441528,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999657988548279,0.1255831122398376,0.0883053466677665,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297129273414612,0.1407641917467117,0.1338514238595962,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486418128013611,0.15104341506958,0.6820823550224304,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.16192626953125,287.4631042480469,1.0,0.2582922279834747,1.0,1.0,0.0415993705391883,1.0,-1.3895330429077148,1.3893827199935913,0.0001502978411735,1.061635136604309,0.0,0.0,0.0,28.268205642700195,25.0,-97.18165588378906,-0.0,219.82997131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956276535987854,0.1235484257340431,0.1117502376437187,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.844862163066864,0.1492024511098861,0.1417971849441528,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999657988548279,0.1255831122398376,0.0883053466677665,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297129273414612,0.1407641917467117,0.1338514238595962,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486418128013611,0.15104341506958,0.6820823550224304,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.16192626953125,287.4631042480469,1.0,0.2582922279834747,1.0,1.0,0.0415993705391883,1.0,-1.3895330429077148,1.3893827199935913,0.0001502978411735,1.061635136604309,0.0,0.0,0.0,28.268205642700195,25.0,-97.18165588378906,-0.0,219.82997131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989444136619568,0.1232058331370353,0.1114167347550392,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8492686152458191,0.1493970602750778,0.1419601291418075,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036864399909973,0.1254093647003173,0.088167130947113,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337100744247437,0.1408342123031616,0.1338961124420166,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512265086174011,0.1502125561237335,0.6782262325286865,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1603088378906,287.39862060546875,1.0,0.2569603621959686,1.0,1.0,0.0693322867155075,1.0,-1.3845868110656738,1.3828964233398438,0.0016903456998988,1.0560089349746704,0.0,0.0,0.0,27.744571685791016,25.0,-89.95254516601562,-0.0,216.7277374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989444136619568,0.1232058331370353,0.1114167347550392,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8492686152458191,0.1493970602750778,0.1419601291418075,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036864399909973,0.1254093647003173,0.088167130947113,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337100744247437,0.1408342123031616,0.1338961124420166,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512265086174011,0.1502125561237335,0.6782262325286865,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1603088378906,287.39862060546875,1.0,0.2569603621959686,1.0,1.0,0.0693322867155075,1.0,-1.3845868110656738,1.3828964233398438,0.0016903456998988,1.0560089349746704,0.0,0.0,0.0,27.744571685791016,25.0,-89.95254516601562,-0.0,216.7277374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8013913631439209,0.122945636510849,0.1111416444182396,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8527809977531433,0.1496420055627823,0.1421577036380767,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.8064842224121094,0.1252944022417068,0.0880602598190307,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3805236816406,0.8368401527404785,0.1409550309181213,0.1339767128229141,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8529096245765686,0.1494568884372711,0.6746487617492676,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4423522949219,297.1593017578125,287.3868713378906,1.0,0.2558237612247467,1.0,1.0,0.1183368787169456,1.0,-1.3801672458648682,1.3495513200759888,0.0306158885359764,1.0235344171524048,0.0,0.0,0.0,27.33697891235352,25.0,-5.808001518249512,-0.0,214.0768585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8013913631439209,0.122945636510849,0.1111416444182396,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8527809977531433,0.1496420055627823,0.1421577036380767,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.8064842224121094,0.1252944022417068,0.0880602598190307,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3805236816406,0.8368401527404785,0.1409550309181213,0.1339767128229141,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8529096245765686,0.1494568884372711,0.6746487617492676,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4423522949219,297.1593017578125,287.3868713378906,1.0,0.2558237612247467,1.0,1.0,0.1183368787169456,1.0,-1.3801672458648682,1.3495513200759888,0.0306158885359764,1.0235344171524048,0.0,0.0,0.0,27.33697891235352,25.0,-5.808001518249512,-0.0,214.0768585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682678222656,0.8057736754417419,0.1231538727879524,0.1111586317420005,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.8580458760261536,0.1502677053213119,0.1425972282886505,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.810956597328186,0.1255603432655334,0.0881348252296447,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706787109375,0.8416227698326111,0.1414399892091751,0.1342894881963729,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8563491106033325,0.1491124927997589,0.672343373298645,287.57586669921875,289.1499938964844,287.1824951171875,285.9324645996094,287.906982421875,297.1617431640625,287.601318359375,1.0,0.2549093961715698,1.0,1.0,0.1673414707183838,1.0,-1.3784096240997314,1.2768833637237549,0.1015262603759765,0.9513314962387084,0.0,0.0,0.0,26.849342346191406,25.0,247.03518676757807,-0.0,212.1866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
