time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682678222656,0.8057736754417419,0.1231538727879524,0.1111586317420005,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.8580458760261536,0.1502677053213119,0.1425972282886505,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.810956597328186,0.1255603432655334,0.0881348252296447,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706787109375,0.8416227698326111,0.1414399892091751,0.1342894881963729,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8563491106033325,0.1491124927997589,0.672343373298645,287.57586669921875,289.1499938964844,287.1824951171875,285.9324645996094,287.906982421875,297.1617431640625,287.601318359375,1.0,0.2549093961715698,1.0,1.0,0.1673414707183838,1.0,-1.3784096240997314,1.2768833637237549,0.1015262603759765,0.9513314962387084,0.0,0.0,0.0,26.849342346191406,25.0,247.03518676757807,-0.0,212.1866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.698974609375,0.8105649948120117,0.1235684156417846,0.1114238575100898,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018737792969,0.8633018136024475,0.1508520990610122,0.143046572804451,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.69927978515625,0.8155909776687622,0.1259584277868271,0.088338628411293,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010498046875,0.8464916348457336,0.1419415026903152,0.1346644908189773,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017517089844,0.8606839776039124,0.1492298692464828,0.6723502278327942,287.7053527832031,289.1499938964844,287.157470703125,285.90887451171875,288.0393371582031,297.1653747558594,287.7261047363281,1.0,0.2545992136001587,1.0,1.0,0.1918437629938125,1.0,-1.3799688816070557,1.256952166557312,0.123016707599163,0.9310879707336426,0.0,0.0,0.0,26.459924697875977,25.0,288.73388671875,-0.0,211.8236694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187561035156,0.8166529536247253,0.1241242513060569,0.1118403896689415,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.82177734375,0.8701528310775757,0.1515753865242004,0.1436438858509063,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8190612792969,0.8215242624282837,0.1264890134334564,0.0886477679014206,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208923339844,0.8528748154640198,0.1425756812095642,0.1351806670427322,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.82159423828125,0.8666053414344788,0.1495002806186676,0.6731206774711609,287.8254089355469,289.25,287.13409423828125,285.8868408203125,288.201171875,297.1700439453125,287.84832763671875,1.0,0.2544092535972595,1.0,1.0,0.2170727550983429,1.0,-1.383100152015686,1.2342917919158936,0.1488083600997924,0.9078218936920166,0.0,0.0,0.0,26.003801345825195,25.0,321.0614624023437,-0.0,211.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156921386719,0.832136869430542,0.1256431937217712,0.1130309924483299,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197204589844,0.8882211446762085,0.153438925743103,0.1452195942401886,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1160888671875,0.836891233921051,0.1279434561729431,0.0895323306322097,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185607910156,0.8699010014533997,0.1442410498857498,0.1365760564804077,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194152832031,0.8828108310699463,0.1505008339881897,0.6766602993011475,288.12457275390625,289.3500061035156,287.0928955078125,285.8477783203125,288.6136169433594,297.1820983886719,288.1552124023437,1.0,0.2544173896312713,1.0,1.0,0.2675307393074035,1.0,-1.3934038877487185,1.1810877323150637,0.2123162299394607,0.8526379466056824,0.0,0.0,0.0,24.97180557250977,25.0,417.0211181640625,-0.0,213.20828247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156921386719,0.832136869430542,0.1256431937217712,0.1130309924483299,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197204589844,0.8882211446762085,0.153438925743103,0.1452195942401886,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1160888671875,0.836891233921051,0.1279434561729431,0.0895323306322097,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185607910156,0.8699010014533997,0.1442410498857498,0.1365760564804077,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194152832031,0.8828108310699463,0.1505008339881897,0.6766602993011475,288.12457275390625,289.3500061035156,287.0928955078125,285.8477783203125,288.6136169433594,297.1820983886719,288.1552124023437,1.0,0.2544173896312713,1.0,1.0,0.2675307393074035,1.0,-1.3934038877487185,1.1810877323150637,0.2123162299394607,0.8526379466056824,0.0,0.0,0.0,24.97180557250977,25.0,417.0211181640625,-0.0,213.20828247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.505615234375,0.8548591732978821,0.1278060376644134,0.1147592216730117,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107116699219,0.9150471687316896,0.1559551805257797,0.1473709195852279,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.506103515625,0.8597227931022644,0.1300117820501327,0.0908167585730552,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092163085937,0.8950738906860352,0.1465265452861786,0.1385181099176406,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101623535156,0.9072684645652772,0.1522168219089508,0.6832011342048645,288.5167541503906,289.45001220703125,287.0598449707031,285.81610107421875,289.1327819824219,297.1982727050781,288.55535888671875,1.0,0.255018800497055,1.0,1.0,0.3179886937141418,1.0,-1.4097825288772583,1.1188346147537231,0.2909479439258575,0.7872229218482971,0.0,0.0,0.0,23.74991035461425,25.0,537.0186157226562,-0.0,216.38047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.505615234375,0.8548591732978821,0.1278060376644134,0.1147592216730117,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107116699219,0.9150471687316896,0.1559551805257797,0.1473709195852279,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.506103515625,0.8597227931022644,0.1300117820501327,0.0908167585730552,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092163085937,0.8950738906860352,0.1465265452861786,0.1385181099176406,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101623535156,0.9072684645652772,0.1522168219089508,0.6832011342048645,288.5167541503906,289.45001220703125,287.0598449707031,285.81610107421875,289.1327819824219,297.1982727050781,288.55535888671875,1.0,0.255018800497055,1.0,1.0,0.3179886937141418,1.0,-1.4097825288772583,1.1188346147537231,0.2909479439258575,0.7872229218482971,0.0,0.0,0.0,23.74991035461425,25.0,537.0186157226562,-0.0,216.38047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.92840576171875,0.8912534713745117,0.1306723654270172,0.117111288011074,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330139160156,0.9586047530174256,0.1591900885105133,0.150187686085701,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288330078125,0.8961833119392395,0.1327520906925201,0.0925615057349205,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.931640625,0.9366355538368224,0.1494946628808975,0.1410915404558181,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.93243408203125,0.9491992592811584,0.1547373533248901,0.6932477355003357,288.9384460449219,289.54998779296875,287.0359191894531,285.79266357421875,289.5262756347656,297.2187194824219,288.97283935546875,1.0,0.256334513425827,1.0,1.0,0.3505509495735168,1.0,-1.4332278966903689,1.0810236930847168,0.3522042036056518,0.7447634935379028,0.0,0.0,0.0,22.285823822021484,25.0,560.1542358398438,-0.0,221.7812347412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.92840576171875,0.8912534713745117,0.1306723654270172,0.117111288011074,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330139160156,0.9586047530174256,0.1591900885105133,0.150187686085701,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288330078125,0.8961833119392395,0.1327520906925201,0.0925615057349205,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.931640625,0.9366355538368224,0.1494946628808975,0.1410915404558181,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.93243408203125,0.9491992592811584,0.1547373533248901,0.6932477355003357,288.9384460449219,289.54998779296875,287.0359191894531,285.79266357421875,289.5262756347656,297.2187194824219,288.97283935546875,1.0,0.256334513425827,1.0,1.0,0.3505509495735168,1.0,-1.4332278966903689,1.0810236930847168,0.3522042036056518,0.7447634935379028,0.0,0.0,0.0,22.285823822021484,25.0,560.1542358398438,-0.0,221.7812347412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3331604003906,0.925524115562439,0.1340329647064209,0.1199805438518524,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368225097656,0.9761329293251038,0.1632104516029358,0.1464892923831939,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.9308770298957824,0.1359968930482864,0.0947097837924957,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363342285156,0.9713581800460817,0.1529867500066757,0.1442278772592544,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370361328125,0.9810624718666076,0.1579207628965377,0.7065876722335815,289.3429870605469,289.6499938964844,287.0220031738281,285.7783508300781,289.9260559082031,297.24224853515625,289.3773498535156,1.0,0.2581639885902405,1.0,1.0,0.3831131756305694,1.0,-1.454348921775818,1.0394644737243652,0.414884477853775,0.6991652846336365,0.0,0.0,0.0,21.460596084594727,43.0,563.6090087890625,-0.0,228.027572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3331604003906,0.925524115562439,0.1340329647064209,0.1199805438518524,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368225097656,0.9761329293251038,0.1632104516029358,0.1464892923831939,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.9308770298957824,0.1359968930482864,0.0947097837924957,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363342285156,0.9713581800460817,0.1529867500066757,0.1442278772592544,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370361328125,0.9810624718666076,0.1579207628965377,0.7065876722335815,289.3429870605469,289.6499938964844,287.0220031738281,285.7783508300781,289.9260559082031,297.24224853515625,289.3773498535156,1.0,0.2581639885902405,1.0,1.0,0.3831131756305694,1.0,-1.454348921775818,1.0394644737243652,0.414884477853775,0.6991652846336365,0.0,0.0,0.0,21.460596084594727,43.0,563.6090087890625,-0.0,228.027572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5370788574219,0.9255382418632508,0.1358939111232757,0.1215971112251281,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408020019531,0.9804088473320008,0.1658002585172653,0.1506177932024002,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5374450683594,0.9306736588478088,0.1378027349710464,0.0959282144904136,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54022216796875,0.971001386642456,0.1549243628978729,0.1459988057613372,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409240722656,0.9803917407989502,0.1597468554973602,0.7144237756729126,289.5469055175781,289.6499938964844,287.01910400390625,285.77490234375,290.1329040527344,297.2569885253906,289.581787109375,1.0,0.2621358036994934,1.0,1.0,0.3993943035602569,1.0,-1.4744699001312256,1.0243051052093506,0.4501648545265198,0.6797369718551636,0.0,0.0,0.0,21.99198341369629,43.0,568.0310668945312,-0.0,237.3885803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7317199707031,0.899609386920929,0.1378642618656158,0.1233750283718109,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7353210449219,0.9677148461341858,0.1679792404174804,0.1583010852336883,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320251464844,0.9038299322128296,0.1397176533937454,0.0972721427679061,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7342529296875,0.9447100162506104,0.1569769978523254,0.1479448974132537,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7347717285156,0.9552319049835204,0.1617134064435959,0.7232112288475037,289.73956298828125,289.75,287.0190734863281,285.7740173339844,290.1993103027344,297.2695617675781,289.7645874023437,1.0,0.2677760124206543,1.0,1.0,0.4017582535743713,1.0,-1.4973589181900024,1.0330344438552856,0.464324414730072,0.6843425631523132,0.0,0.0,0.0,23.826759338378903,61.0,516.5183715820312,-0.0,252.0311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96990966796875,0.8294721245765686,0.1417710483074188,0.1271382570266723,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720153808594,0.8836562633514404,0.1722372472286224,0.1625707596540451,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700622558594,0.8327429890632629,0.1435668319463729,0.1001446768641471,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9713439941406,0.8640506267547607,0.1611293256282806,0.1521099954843521,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716186523437,0.8723085522651672,0.1657428443431854,0.7423489689826965,289.9744567871094,289.8500061035156,287.0281066894531,285.7804870605469,290.2849426269531,297.291748046875,289.9902038574219,1.0,0.2826988995075226,1.0,1.0,0.4064861834049225,1.0,-1.5413987636566162,1.0524086952209473,0.4889901280403137,0.6943492889404297,0.0,0.0,0.0,30.869354248046875,79.0,357.4853210449219,-0.0,289.1221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96990966796875,0.8294721245765686,0.1417710483074188,0.1271382570266723,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720153808594,0.8836562633514404,0.1722372472286224,0.1625707596540451,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700622558594,0.8327429890632629,0.1435668319463729,0.1001446768641471,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9713439941406,0.8640506267547607,0.1611293256282806,0.1521099954843521,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716186523437,0.8723085522651672,0.1657428443431854,0.7423489689826965,289.9744567871094,289.8500061035156,287.0281066894531,285.7804870605469,290.2849426269531,297.291748046875,289.9902038574219,1.0,0.2826988995075226,1.0,1.0,0.4064861834049225,1.0,-1.5413987636566162,1.0524086952209473,0.4889901280403137,0.6943492889404297,0.0,0.0,0.0,30.869354248046875,79.0,357.4853210449219,-0.0,289.1221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451110839844,0.7681815028190613,0.1454416364431381,0.1308644413948059,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1466979980469,0.8194813132286072,0.1764681041240692,0.1669760942459106,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14520263671875,0.7713695168495178,0.1472631841897964,0.1030461117625236,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14617919921875,0.8019763827323914,0.1651636660099029,0.1563485413789749,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1463928222656,0.809369683265686,0.169680505990982,0.7620035409927368,290.1485595703125,289.95001220703125,287.04998779296875,285.79864501953125,290.377197265625,297.31103515625,290.1607360839844,1.0,0.3010267913341522,1.0,1.0,0.4112140834331512,1.0,-1.5833289623260498,1.0700254440307615,0.5133035182952881,0.7034196853637695,0.0,0.0,0.0,41.67825698852539,67.0,262.6000366210937,-0.0,337.90008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451110839844,0.7681815028190613,0.1454416364431381,0.1308644413948059,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1466979980469,0.8194813132286072,0.1764681041240692,0.1669760942459106,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14520263671875,0.7713695168495178,0.1472631841897964,0.1030461117625236,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14617919921875,0.8019763827323914,0.1651636660099029,0.1563485413789749,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1463928222656,0.809369683265686,0.169680505990982,0.7620035409927368,290.1485595703125,289.95001220703125,287.04998779296875,285.79864501953125,290.377197265625,297.31103515625,290.1607360839844,1.0,0.3010267913341522,1.0,1.0,0.4112140834331512,1.0,-1.5833289623260498,1.0700254440307615,0.5133035182952881,0.7034196853637695,0.0,0.0,0.0,41.67825698852539,67.0,262.6000366210937,-0.0,337.90008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.7546119689941406,0.1488326787948608,0.1341386586427688,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442932128906,0.8050494194030762,0.1805668622255325,0.1710577607154846,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.7577080726623535,0.1507560014724731,0.105649784207344,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.244140625,0.7871636152267456,0.169018805027008,0.1602095514535904,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.7941736578941345,0.1734276562929153,0.7798599600791931,290.2448425292969,290.04998779296875,287.08160400390625,285.825439453125,290.3421630859375,297.3269348144531,290.2483215332031,1.0,0.3106721043586731,1.0,1.0,0.4039019346237182,1.0,-1.621362566947937,1.106222152709961,0.5151404142379761,0.7318247556686401,0.0,0.0,0.0,46.6460075378418,55.0,140.7490692138672,-0.0,370.9785461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.7546119689941406,0.1488326787948608,0.1341386586427688,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442932128906,0.8050494194030762,0.1805668622255325,0.1710577607154846,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.7577080726623535,0.1507560014724731,0.105649784207344,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.244140625,0.7871636152267456,0.169018805027008,0.1602095514535904,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.7941736578941345,0.1734276562929153,0.7798599600791931,290.2448425292969,290.04998779296875,287.08160400390625,285.825439453125,290.3421630859375,297.3269348144531,290.2483215332031,1.0,0.3106721043586731,1.0,1.0,0.4039019346237182,1.0,-1.621362566947937,1.106222152709961,0.5151404142379761,0.7318247556686401,0.0,0.0,0.0,46.6460075378418,55.0,140.7490692138672,-0.0,370.9785461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7626191973686218,0.1518273949623108,0.1368916928768158,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8138783574104309,0.1843729317188263,0.1747001707553863,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7660087943077087,0.1539266705513,0.1079019755125045,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7960990071296692,0.1725661754608154,0.1636108607053756,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8028114438056946,0.1768109202384948,0.7953379154205322,290.2687072753906,290.1499938964844,287.1187744140625,285.85699462890625,290.2985534667969,297.3379821777344,290.2692565917969,1.0,0.3145934343338012,1.0,1.0,0.3965897560119629,1.0,-1.6544140577316284,1.1404727697372437,0.5139413475990295,0.7592775225639343,0.0,0.0,0.0,46.64247512817383,43.0,53.23405456542969,-0.0,388.7347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7626191973686218,0.1518273949623108,0.1368916928768158,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8138783574104309,0.1843729317188263,0.1747001707553863,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7660087943077087,0.1539266705513,0.1079019755125045,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7960990071296692,0.1725661754608154,0.1636108607053756,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8028114438056946,0.1768109202384948,0.7953379154205322,290.2687072753906,290.1499938964844,287.1187744140625,285.85699462890625,290.2985534667969,297.3379821777344,290.2692565917969,1.0,0.3145934343338012,1.0,1.0,0.3965897560119629,1.0,-1.6544140577316284,1.1404727697372437,0.5139413475990295,0.7592775225639343,0.0,0.0,0.0,46.64247512817383,43.0,53.23405456542969,-0.0,388.7347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.7725964188575745,0.153188481926918,0.1380907446146011,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8240936994552612,0.186161071062088,0.1763596385717392,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.7762343883514404,0.1553943455219268,0.1089050471782684,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8069326877593994,0.1742235273122787,0.1651474684476852,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.813248336315155,0.1783516258001327,0.802161693572998,290.2685852050781,290.1499938964844,287.13934326171875,285.8744201660156,290.2771301269531,297.3418273925781,290.2681884765625,1.0,0.3149093389511108,1.0,1.0,0.3929336667060852,1.0,-1.669089436531067,1.1565943956375122,0.5124950408935547,0.7723748683929443,0.0,0.0,0.0,45.296634674072266,43.0,24.6494369506836,-0.0,392.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655639648437,0.7869147658348083,0.1544736176729202,0.1391904205083847,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.8382881879806519,0.1878797262907028,0.1779233366250991,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.7908304333686829,0.1567940413951873,0.10983756929636,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.8212708234786987,0.1758116781711578,0.16658815741539,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.827109158039093,0.1797942668199539,0.8084108829498291,290.2655029296875,290.25,287.1611328125,285.8929138183594,290.2709045410156,297.3446960449219,290.2655334472656,1.0,0.314354807138443,1.0,1.0,0.3907611966133117,1.0,-1.6826406717300415,1.1694481372833252,0.5131925344467163,0.7824401259422302,0.0,0.0,0.0,43.24565505981445,31.0,10.136165618896484,-0.0,394.6667785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648010253906,0.8308965563774109,0.1568947583436966,0.1411671340465545,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8858463764190674,0.1911641657352447,0.1808204650878906,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648010253906,0.8349820971488953,0.1594526618719101,0.111539103090763,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648010253906,0.8662306070327759,0.1788371354341507,0.1692408472299575,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648010253906,0.8721922636032104,0.1824301183223724,0.8193997144699097,290.2647705078125,290.3500061035156,287.2082214355469,285.9328308105469,290.26397705078125,297.3481140136719,290.2646789550781,1.0,0.3111336231231689,1.0,1.0,0.3864162862300873,1.0,-1.7069159746170044,1.1931437253952026,0.513772189617157,0.8011314868927002,0.0,0.0,0.0,37.43174743652344,25.0,0.3747467398643493,-0.0,391.4671325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648010253906,0.8308965563774109,0.1568947583436966,0.1411671340465545,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8858463764190674,0.1911641657352447,0.1808204650878906,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648010253906,0.8349820971488953,0.1594526618719101,0.111539103090763,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648010253906,0.8662306070327759,0.1788371354341507,0.1692408472299575,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648010253906,0.8721922636032104,0.1824301183223724,0.8193997144699097,290.2647705078125,290.3500061035156,287.2082214355469,285.9328308105469,290.26397705078125,297.3481140136719,290.2646789550781,1.0,0.3111336231231689,1.0,1.0,0.3864162862300873,1.0,-1.7069159746170044,1.1931437253952026,0.513772189617157,0.8011314868927002,0.0,0.0,0.0,37.43174743652344,25.0,0.3747467398643493,-0.0,391.4671325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.8961532711982727,0.1591825634241104,0.1430110931396484,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.964209794998169,0.1943009942770004,0.1835654824972152,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.901413917541504,0.1619831323623657,0.1131415516138076,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9412314295768738,0.1817162781953811,0.1717433482408523,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.947469174861908,0.1847834885120391,0.8290712833404541,290.261962890625,290.45001220703125,287.2596740722656,285.9763488769531,290.259033203125,297.3493347167969,290.2618408203125,1.0,0.3079221248626709,1.0,1.0,0.3820713460445404,1.0,-1.7289676666259766,1.2155970335006714,0.5133706331253052,0.819021463394165,0.0,0.0,0.0,31.61261940002441,25.0,-3.4661998748779297,-0.0,386.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.8961532711982727,0.1591825634241104,0.1430110931396484,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.964209794998169,0.1943009942770004,0.1835654824972152,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.901413917541504,0.1619831323623657,0.1131415516138076,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9412314295768738,0.1817162781953811,0.1717433482408523,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.947469174861908,0.1847834885120391,0.8290712833404541,290.261962890625,290.45001220703125,287.2596740722656,285.9763488769531,290.259033203125,297.3493347167969,290.2618408203125,1.0,0.3079221248626709,1.0,1.0,0.3820713460445404,1.0,-1.7289676666259766,1.2155970335006714,0.5133706331253052,0.819021463394165,0.0,0.0,0.0,31.61261940002441,25.0,-3.4661998748779297,-0.0,386.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978820800781,0.9345076680183412,0.1613898277282714,0.1449184566736221,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982177734375,0.9688185453414916,0.1980953812599182,0.1685704886913299,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979431152344,0.9411048293113708,0.1644313484430313,0.1147950142621994,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982482910156,0.979052186012268,0.1845274269580841,0.1742995381355285,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982788085937,0.9830707907676696,0.1869082897901535,0.8383879661560059,290.2989807128906,290.54998779296875,287.3150634765625,286.0231018066406,290.3567810058594,297.35113525390625,290.3031921386719,1.0,0.305906742811203,1.0,1.0,0.3878686726093292,1.0,-1.7295154333114624,1.2051907777786257,0.5243247151374817,0.8088449835777283,0.0,0.0,0.0,29.535120010375977,45.0,49.5078125,-0.0,381.031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978820800781,0.9345076680183412,0.1613898277282714,0.1449184566736221,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982177734375,0.9688185453414916,0.1980953812599182,0.1685704886913299,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979431152344,0.9411048293113708,0.1644313484430313,0.1147950142621994,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982482910156,0.979052186012268,0.1845274269580841,0.1742995381355285,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982788085937,0.9830707907676696,0.1869082897901535,0.8383879661560059,290.2989807128906,290.54998779296875,287.3150634765625,286.0231018066406,290.3567810058594,297.35113525390625,290.3031921386719,1.0,0.305906742811203,1.0,1.0,0.3878686726093292,1.0,-1.7295154333114624,1.2051907777786257,0.5243247151374817,0.8088449835777283,0.0,0.0,0.0,29.535120010375977,45.0,49.5078125,-0.0,381.031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760681152344,0.9300456047058104,0.1637952327728271,0.1470354944467544,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.982752561569214,0.2031249850988388,0.1813433170318603,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.37615966796875,0.9370516538619996,0.1670498847961425,0.1165959015488624,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.9757299423217772,0.1874439418315887,0.1770539432764053,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.9786483645439148,0.1890914291143417,0.8481146097183228,290.3778686523437,290.6499938964844,287.3739624023437,286.0726928710937,290.4781494140625,297.3603210449219,290.384765625,1.0,0.3129011690616607,1.0,1.0,0.3936659693717956,1.0,-1.7644928693771362,1.2158944606781006,0.5485984683036804,0.8117448687553406,0.0,0.0,0.0,30.807897567749023,63.0,100.92012786865234,-0.0,404.8200988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760681152344,0.9300456047058104,0.1637952327728271,0.1470354944467544,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.982752561569214,0.2031249850988388,0.1813433170318603,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.37615966796875,0.9370516538619996,0.1670498847961425,0.1165959015488624,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.9757299423217772,0.1874439418315887,0.1770539432764053,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.9786483645439148,0.1890914291143417,0.8481146097183228,290.3778686523437,290.6499938964844,287.3739624023437,286.0726928710937,290.4781494140625,297.3603210449219,290.384765625,1.0,0.3129011690616607,1.0,1.0,0.3936659693717956,1.0,-1.7644928693771362,1.2158944606781006,0.5485984683036804,0.8117448687553406,0.0,0.0,0.0,30.807897567749023,63.0,100.92012786865234,-0.0,404.8200988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271240234375,0.9055582880973816,0.1650853008031845,0.1482361555099487,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281616210937,0.978590190410614,0.2045157253742218,0.1933227032423019,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4272155761719,0.912135362625122,0.1684329062700271,0.1175978332757949,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42779541015625,0.952955722808838,0.1889720857143402,0.1785479635000229,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278564453125,0.9556027054786682,0.1902300268411636,0.8534904718399048,290.4292297363281,290.6499938964844,287.40460205078125,286.0984191894531,290.5408935546875,297.3603820800781,290.4367370605469,1.0,0.3189133405685425,1.0,1.0,0.39656463265419,1.0,-1.7897933721542358,1.225923776626587,0.5638695359230042,0.8167209625244141,0.0,0.0,0.0,33.081241607666016,63.0,121.72488403320312,-0.0,426.6921997070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4821472167969,0.8616260290145874,0.1664010882377624,0.1495609879493713,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4832458496094,0.9285078048706056,0.2058078348636627,0.1947138458490371,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4822692871094,0.8674110770225525,0.1698344647884369,0.1186905354261398,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828796386719,0.9018726348876952,0.1905181258916854,0.1801634579896927,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48291015625,0.903598427772522,0.1913710832595825,0.8593742847442627,290.484375,290.75,287.4359741210937,286.1247253417969,290.6114501953125,297.3592834472656,290.4925842285156,1.0,0.3256520628929138,1.0,1.0,0.4008252322673797,1.0,-1.80337142944336,1.2260723114013672,0.5772991180419922,0.8140463829040527,0.0,0.0,0.0,37.65731048583984,81.0,139.35589599609375,-0.0,448.9705200195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.798026978969574,0.1691886633634567,0.1524161994457245,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102600097656,0.8534653782844543,0.2088120430707931,0.19784577190876,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091613769531,0.8036982417106628,0.1727719455957412,0.1210209652781486,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.8334381580352783,0.1937441229820251,0.1835898607969284,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.8337446451187134,0.1937546133995056,0.8718990683555603,290.61151123046875,290.8500061035156,287.50067138671875,286.1788635253906,290.7568359375,297.3600158691406,290.6205749511719,1.0,0.3413247764110565,1.0,1.0,0.4093464016914367,1.0,-1.832509994506836,1.227100133895874,0.6054098606109619,0.8089576363563538,0.0,0.0,0.0,49.08961868286133,69.0,169.01101684570312,-0.0,502.9107360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.798026978969574,0.1691886633634567,0.1524161994457245,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102600097656,0.8534653782844543,0.2088120430707931,0.19784577190876,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091613769531,0.8036982417106628,0.1727719455957412,0.1210209652781486,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.8334381580352783,0.1937441229820251,0.1835898607969284,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.8337446451187134,0.1937546133995056,0.8718990683555603,290.61151123046875,290.8500061035156,287.50067138671875,286.1788635253906,290.7568359375,297.3600158691406,290.6205749511719,1.0,0.3413247764110565,1.0,1.0,0.4093464016914367,1.0,-1.832509994506836,1.227100133895874,0.6054098606109619,0.8089576363563538,0.0,0.0,0.0,49.08961868286133,69.0,169.01101684570312,-0.0,502.9107360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453918457031,0.7853150367736816,0.1722098737955093,0.155207559466362,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.74664306640625,0.8403519988059998,0.2122610956430435,0.2011458873748779,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455139160156,0.7909877896308899,0.1759068816900253,0.1232782751321792,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462463378906,0.8213421702384949,0.1971675157546997,0.1869169473648071,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462158203125,0.8205204606056213,0.1963110566139221,0.8838210105895996,290.7479248046875,290.95001220703125,287.5676574707031,286.23468017578125,290.9009704589844,297.3635559082031,290.7572021484375,1.0,0.3485821485519409,1.0,1.0,0.4178676009178161,1.0,-1.8608471155166624,1.227463722229004,0.6333833932876587,0.803382158279419,0.0,0.0,0.0,53.46357345581055,57.0,184.9674224853516,-0.0,535.597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
