time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453918457031,0.7853150367736816,0.1722098737955093,0.155207559466362,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.74664306640625,0.8403519988059998,0.2122610956430435,0.2011458873748779,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455139160156,0.7909877896308899,0.1759068816900253,0.1232782751321792,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462463378906,0.8213421702384949,0.1971675157546997,0.1869169473648071,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462158203125,0.8205204606056213,0.1963110566139221,0.8838210105895996,290.7479248046875,290.95001220703125,287.5676574707031,286.23468017578125,290.9009704589844,297.3635559082031,290.7572021484375,1.0,0.3485821485519409,1.0,1.0,0.4178676009178161,1.0,-1.8608471155166624,1.227463722229004,0.6333833932876587,0.803382158279419,0.0,0.0,0.0,53.46357345581055,57.0,184.9674224853516,-0.0,535.597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7992837429046631,0.1754887849092483,0.1580166816711425,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.8540187478065491,0.2160752862691879,0.2045845091342926,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808898925781,0.8050814270973206,0.1792638897895813,0.1255230605602264,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.8344841599464417,0.20081527531147,0.1902282088994979,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.8325318098068237,0.1990808695554733,0.895605206489563,290.8831481933594,291.04998779296875,287.636474609375,286.2917785644531,291.0312805175781,297.3695373535156,290.8918762207031,1.0,0.3507620990276336,1.0,1.0,0.4251085221767425,1.0,-1.889171004295349,1.2301583290100098,0.6590126752853394,0.8000767230987549,0.0,0.0,0.0,52.15869903564453,45.0,185.7861785888672,-0.0,550.9447631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7992837429046631,0.1754887849092483,0.1580166816711425,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.8540187478065491,0.2160752862691879,0.2045845091342926,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808898925781,0.8050814270973206,0.1792638897895813,0.1255230605602264,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.8344841599464417,0.20081527531147,0.1902282088994979,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.8325318098068237,0.1990808695554733,0.895605206489563,290.8831481933594,291.04998779296875,287.636474609375,286.2917785644531,291.0312805175781,297.3695373535156,290.8918762207031,1.0,0.3507620990276336,1.0,1.0,0.4251085221767425,1.0,-1.889171004295349,1.2301583290100098,0.6590126752853394,0.8000767230987549,0.0,0.0,0.0,52.15869903564453,45.0,185.7861785888672,-0.0,550.9447631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8334368467330933,0.1789892166852951,0.1608919203281402,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.8918864727020264,0.220175489783287,0.2081615775823593,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8389486074447632,0.1828215718269348,0.1278021186590194,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8701355457305908,0.2046686261892318,0.1935901194810867,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8667291402816772,0.2020540982484817,0.9076126217842102,291.0151062011719,291.1499938964844,287.706787109375,286.3498229980469,291.1593933105469,297.3771667480469,291.0236511230469,1.0,0.3496000468730926,1.0,1.0,0.4323494434356689,1.0,-1.9181108474731443,1.2332110404968262,0.6848998069763184,0.796957790851593,0.0,0.0,0.0,47.13972091674805,33.0,183.81881713867188,-0.0,554.992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8334368467330933,0.1789892166852951,0.1608919203281402,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.8918864727020264,0.220175489783287,0.2081615775823593,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8389486074447632,0.1828215718269348,0.1278021186590194,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8701355457305908,0.2046686261892318,0.1935901194810867,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8667291402816772,0.2020540982484817,0.9076126217842102,291.0151062011719,291.1499938964844,287.706787109375,286.3498229980469,291.1593933105469,297.3771667480469,291.0236511230469,1.0,0.3496000468730926,1.0,1.0,0.4323494434356689,1.0,-1.9181108474731443,1.2332110404968262,0.6848998069763184,0.796957790851593,0.0,0.0,0.0,47.13972091674805,33.0,183.81881713867188,-0.0,554.992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782775878906,0.8611870408058167,0.1808157414197921,0.1623612344264984,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.9255881309509276,0.2223184406757354,0.2100008428096771,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783996582031,0.8672201037406921,0.1846723705530166,0.1289625763893127,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.9009481072425842,0.2066687792539596,0.19530089199543,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8966965079307556,0.2036148458719253,0.9137592315673828,291.0805358886719,291.1499938964844,287.7423400878906,286.3790588378906,291.22283935546875,297.3814392089844,291.08892822265625,1.0,0.3481584787368774,1.0,1.0,0.4359699189662933,1.0,-1.9329124689102173,1.234908103942871,0.6980044841766357,0.7954824566841125,0.0,0.0,0.0,43.62077331542969,33.0,182.7143096923828,-0.0,553.9494018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.9036120772361756,0.1826869696378708,0.1638538241386413,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.9741830229759216,0.2245151698589325,0.2118735015392303,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.9104530811309814,0.1865668594837188,0.1301398128271103,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.9502531886100768,0.2087137252092361,0.1970352828502655,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.944683849811554,0.2052212953567505,0.92002135515213,291.1419677734375,291.1499938964844,287.77813720703125,286.40838623046875,291.2689208984375,297.3859558105469,291.1490173339844,1.0,0.3463035225868225,1.0,1.0,0.4376088976860046,1.0,-1.9479695558547967,1.2403756380081177,0.7075939774513245,0.7977041602134705,0.0,0.0,0.0,39.58524703979492,36.0,172.76795959472656,-0.0,551.3485717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425537109375,0.9440173506736756,0.186437651515007,0.167124718427658,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9810630083084106,0.2297441810369491,0.197119802236557,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.951366126537323,0.1903796344995498,0.1327224820852279,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.9863002300262452,0.212834432721138,0.20081827044487,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.9807515740394592,0.208466038107872,0.934045135974884,291.2441101074219,291.1499938964844,287.85009765625,286.4671325683594,291.3526611328125,297.3969421386719,291.25006103515625,1.0,0.3459194004535675,1.0,1.0,0.4408868849277496,1.0,-1.9587661027908323,1.2403178215026855,0.7184483408927917,0.7954504489898682,0.0,0.0,0.0,37.33498764038086,56.0,147.7731170654297,-0.0,551.5595092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425537109375,0.9440173506736756,0.186437651515007,0.167124718427658,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9810630083084106,0.2297441810369491,0.197119802236557,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.951366126537323,0.1903796344995498,0.1327224820852279,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.9863002300262452,0.212834432721138,0.20081827044487,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.9807515740394592,0.208466038107872,0.934045135974884,291.2441101074219,291.1499938964844,287.85009765625,286.4671325683594,291.3526611328125,297.3969421386719,291.25006103515625,1.0,0.3459194004535675,1.0,1.0,0.4408868849277496,1.0,-1.9587661027908323,1.2403178215026855,0.7184483408927917,0.7954504489898682,0.0,0.0,0.0,37.33498764038086,56.0,147.7731170654297,-0.0,551.5595092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396530985832214,0.1902402192354202,0.1705445796251297,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9857410788536072,0.236013188958168,0.2070183455944061,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.94709974527359,0.1942765116691589,0.1354421228170395,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9827170968055724,0.2170507311820984,0.2047971040010452,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.9758574962615968,0.2118099182844162,0.9490095973014832,291.339111328125,291.1499938964844,287.9222717285156,286.525634765625,291.4428405761719,297.41290283203125,291.3452453613281,1.0,0.3542750477790832,1.0,1.0,0.4441648423671722,1.0,-2.00065279006958,1.2586489915847778,0.7420039176940918,0.8043066263198853,0.0,0.0,0.0,39.1826400756836,76.0,137.4691925048828,-0.0,588.5494995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396530985832214,0.1902402192354202,0.1705445796251297,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9857410788536072,0.236013188958168,0.2070183455944061,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.94709974527359,0.1942765116691589,0.1354421228170395,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9827170968055724,0.2170507311820984,0.2047971040010452,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.9758574962615968,0.2118099182844162,0.9490095973014832,291.339111328125,291.1499938964844,287.9222717285156,286.525634765625,291.4428405761719,297.41290283203125,291.3452453613281,1.0,0.3542750477790832,1.0,1.0,0.4441648423671722,1.0,-2.00065279006958,1.2586489915847778,0.7420039176940918,0.8043066263198853,0.0,0.0,0.0,39.1826400756836,76.0,137.4691925048828,-0.0,588.5494995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049377441406,0.8838579654693604,0.1940066069364547,0.1741736829280853,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052734375,0.9556853771209716,0.2400926351547241,0.2269116640090942,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40496826171875,0.8902467489242554,0.1981768310070037,0.1383489221334457,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.9264487028121948,0.2212826907634735,0.2090399712324142,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.9168192744255066,0.2151577025651931,0.9652084708213806,291.4056091308594,291.1499938964844,287.9942626953125,286.58355712890625,291.46337890625,297.4173278808594,291.4081420898437,1.0,0.369138240814209,1.0,1.0,0.4396686851978302,1.0,-2.056957721710205,1.300266146659851,0.7566914558410645,0.8337962031364441,0.0,0.0,0.0,46.51362228393555,96.0,93.26038360595705,-0.0,657.5462036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049377441406,0.8838579654693604,0.1940066069364547,0.1741736829280853,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052734375,0.9556853771209716,0.2400926351547241,0.2269116640090942,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40496826171875,0.8902467489242554,0.1981768310070037,0.1383489221334457,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.9264487028121948,0.2212826907634735,0.2090399712324142,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.9168192744255066,0.2151577025651931,0.9652084708213806,291.4056091308594,291.1499938964844,287.9942626953125,286.58355712890625,291.46337890625,297.4173278808594,291.4081420898437,1.0,0.369138240814209,1.0,1.0,0.4396686851978302,1.0,-2.056957721710205,1.300266146659851,0.7566914558410645,0.8337962031364441,0.0,0.0,0.0,46.51362228393555,96.0,93.26038360595705,-0.0,657.5462036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.8180215954780579,0.1974866986274719,0.1778328865766525,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4385070800781,0.8749434947967529,0.2438657134771347,0.2309276014566421,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43829345703125,0.823552131652832,0.2018591910600662,0.1413235366344452,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384155273437,0.8523313403129578,0.2253130823373794,0.2133898735046386,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383850097656,0.8440057039260864,0.2182503789663314,0.9817198514938354,291.4386901855469,291.1499938964844,288.0656433105469,286.6404724121094,291.4745178222656,297.4179077148437,291.4403991699219,1.0,0.3866958618164062,1.0,1.0,0.4351725280284881,1.0,-2.094801664352417,1.3318328857421875,0.7629687190055847,0.8570206165313721,0.0,0.0,0.0,60.27054214477539,99.0,56.995262145996094,-0.0,737.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.8180215954780579,0.1974866986274719,0.1778328865766525,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4385070800781,0.8749434947967529,0.2438657134771347,0.2309276014566421,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43829345703125,0.823552131652832,0.2018591910600662,0.1413235366344452,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384155273437,0.8523313403129578,0.2253130823373794,0.2133898735046386,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383850097656,0.8440057039260864,0.2182503789663314,0.9817198514938354,291.4386901855469,291.1499938964844,288.0656433105469,286.6404724121094,291.4745178222656,297.4179077148437,291.4403991699219,1.0,0.3866958618164062,1.0,1.0,0.4351725280284881,1.0,-2.094801664352417,1.3318328857421875,0.7629687190055847,0.8570206165313721,0.0,0.0,0.0,60.27054214477539,99.0,56.995262145996094,-0.0,737.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506225585937,0.7996032238006592,0.1991309523582458,0.1795338690280914,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4508056640625,0.8549413681030273,0.2457897961139679,0.2329436391592025,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.8056174516677856,0.2036256194114685,0.1427271515130996,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.45074462890625,0.8339729905128479,0.2272578328847885,0.2154563516378402,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4507141113281,0.8255876898765564,0.2196986079216003,0.9893466234207152,291.45098876953125,291.1499938964844,288.1009521484375,286.66845703125,291.47979736328125,297.4179992675781,291.452392578125,1.0,0.3938025832176208,1.0,1.0,0.4329244494438171,1.0,-2.1125950813293457,1.3470479249954224,0.7655470967292786,0.8683224320411682,0.0,0.0,0.0,66.07762145996094,99.0,45.53200149536133,-0.0,773.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.45733642578125,0.7863799333572388,0.2007211446762085,0.1811520159244537,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.8415919542312622,0.2477176040410995,0.2349370568990707,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45733642578125,0.792418897151947,0.2053475230932235,0.1440740078687667,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.8215161561965942,0.2291593998670578,0.2174477279186248,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.45733642578125,0.8125878572463989,0.2210826873779297,0.9965267777442932,291.4573669433594,291.1499938964844,288.135986328125,286.696044921875,291.4688720703125,297.4178466796875,291.4573974609375,1.0,0.4001918435096741,1.0,1.0,0.4287209212779999,1.0,-2.129566431045532,1.3656953573226929,0.7638710737228394,0.8832082748413086,0.0,0.0,0.0,71.02811431884766,87.0,28.115272521972656,-0.0,806.5665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483947753906,0.7831596732139587,0.2037113010883331,0.1839756071567535,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44830322265625,0.838442862033844,0.2515022158622741,0.2386208921670913,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483947753906,0.7894362211227417,0.2086279094219207,0.146466314792633,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.8186521530151367,0.2328009605407714,0.2210251688957214,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.8085090517997742,0.2236229032278061,1.0086735486984253,291.4481811523437,291.1499938964844,288.20489501953125,286.7498779296875,291.4412536621094,297.4164123535156,291.4474182128906,1.0,0.4061670303344726,1.0,1.0,0.4203138351440429,1.0,-2.1591455936431885,1.401358962059021,0.7577866911888123,0.912318468093872,0.0,0.0,0.0,74.18009948730469,75.0,-3.472885131835937,-0.0,844.9966430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483947753906,0.7831596732139587,0.2037113010883331,0.1839756071567535,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44830322265625,0.838442862033844,0.2515022158622741,0.2386208921670913,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483947753906,0.7894362211227417,0.2086279094219207,0.146466314792633,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.8186521530151367,0.2328009605407714,0.2210251688957214,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.8085090517997742,0.2236229032278061,1.0086735486984253,291.4481811523437,291.1499938964844,288.20489501953125,286.7498779296875,291.4412536621094,297.4164123535156,291.4474182128906,1.0,0.4061670303344726,1.0,1.0,0.4203138351440429,1.0,-2.1591455936431885,1.401358962059021,0.7577866911888123,0.912318468093872,0.0,0.0,0.0,74.18009948730469,75.0,-3.472885131835937,-0.0,844.9966430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7958096265792847,0.2064923644065857,0.1864050775766372,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512552976608276,0.2551634907722473,0.2419902235269546,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8025059103965759,0.2117160707712173,0.1485678702592849,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309655785560608,0.2362479120492935,0.2242079675197601,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198564648628235,0.225877970457077,1.0185439586639404,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.41162109375,297.4136657714844,291.4277038574219,1.0,0.40744748711586,1.0,1.0,0.411906749010086,1.0,-2.1843154430389404,1.4349305629730225,0.7493847608566284,0.9402716755867004,0.0,0.0,0.0,72.06024932861328,63.0,-21.685678482055664,-0.0,860.6012573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7958096265792847,0.2064923644065857,0.1864050775766372,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512552976608276,0.2551634907722473,0.2419902235269546,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8025059103965759,0.2117160707712173,0.1485678702592849,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309655785560608,0.2362479120492935,0.2242079675197601,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198564648628235,0.225877970457077,1.0185439586639404,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.41162109375,297.4136657714844,291.4277038574219,1.0,0.40744748711586,1.0,1.0,0.411906749010086,1.0,-2.1843154430389404,1.4349305629730225,0.7493847608566284,0.9402716755867004,0.0,0.0,0.0,72.06024932861328,63.0,-21.685678482055664,-0.0,860.6012573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8206754326820374,0.2091176062822342,0.1885596066713333,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.405517578125,0.878314197063446,0.2586995363235473,0.2451103031635284,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8272391557693481,0.2146466672420501,0.150457426905632,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8562244772911072,0.239532470703125,0.2270996570587158,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8430659770965576,0.2278868108987808,1.0266485214233398,291.40533447265625,291.1499938964844,288.3367614746094,286.8507995605469,291.3841247558594,297.4100036621094,291.404052734375,1.0,0.4056037366390228,1.0,1.0,0.4039638638496399,1.0,-2.2061305046081543,1.465958595275879,0.7401718497276306,0.9664063453674316,0.0,0.0,0.0,66.56550598144531,51.0,-30.08124732971192,-0.0,860.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8206754326820374,0.2091176062822342,0.1885596066713333,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.405517578125,0.878314197063446,0.2586995363235473,0.2451103031635284,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8272391557693481,0.2146466672420501,0.150457426905632,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8562244772911072,0.239532470703125,0.2270996570587158,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8430659770965576,0.2278868108987808,1.0266485214233398,291.40533447265625,291.1499938964844,288.3367614746094,286.8507995605469,291.3841247558594,297.4100036621094,291.404052734375,1.0,0.4056037366390228,1.0,1.0,0.4039638638496399,1.0,-2.2061305046081543,1.465958595275879,0.7401718497276306,0.9664063453674316,0.0,0.0,0.0,66.56550598144531,51.0,-30.08124732971192,-0.0,860.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.8596698641777039,0.2116309553384781,0.1905256062746048,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793640136719,0.9260050058364868,0.2621227204799652,0.2480369210243225,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795166015625,0.8673100471496582,0.2174509316682815,0.1521920263767242,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.9000990390777588,0.2426857203245163,0.2297767251729965,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.8837963342666626,0.2296925783157348,1.03339946269989,291.3791809082031,291.1499938964844,288.3988647460937,286.89715576171875,291.3549194335937,297.40582275390625,291.3777160644531,1.0,0.4016965925693512,1.0,1.0,0.3960210084915161,1.0,-2.225416421890259,1.495824098587036,0.7295923829078674,0.991927206516266,0.0,0.0,0.0,58.87544250488281,39.0,-35.25650787353516,-0.0,849.8734741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.8596698641777039,0.2116309553384781,0.1905256062746048,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793640136719,0.9260050058364868,0.2621227204799652,0.2480369210243225,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795166015625,0.8673100471496582,0.2174509316682815,0.1521920263767242,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.9000990390777588,0.2426857203245163,0.2297767251729965,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.8837963342666626,0.2296925783157348,1.03339946269989,291.3791809082031,291.1499938964844,288.3988647460937,286.89715576171875,291.3549194335937,297.40582275390625,291.3777160644531,1.0,0.4016965925693512,1.0,1.0,0.3960210084915161,1.0,-2.225416421890259,1.495824098587036,0.7295923829078674,0.991927206516266,0.0,0.0,0.0,58.87544250488281,39.0,-35.25650787353516,-0.0,849.8734741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.889940083026886,0.2128524035215377,0.1914547085762024,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652648925781,0.9624499678611756,0.2637940049171448,0.2494397908449173,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3654479980469,0.8982867002487183,0.2188107967376709,0.1530127376317978,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653259277344,0.935696542263031,0.2442185878753662,0.2310506850481033,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.9156161546707152,0.2305289655923843,1.0363612174987793,291.36505126953125,291.1499938964844,288.4288024902344,286.91912841796875,291.339599609375,297.4035949707031,291.3635559082031,1.0,0.3991898000240326,1.0,1.0,0.3920495808124542,1.0,-2.2342917919158936,1.5104280710220337,0.7238638997077942,1.004526972770691,0.0,0.0,0.0,54.45608139038086,39.0,-37.34050750732422,-0.0,841.5028686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.933037042617798,0.2140531688928604,0.1923612505197525,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35284423828125,0.9984962940216064,0.2654434442520141,0.2499228417873382,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529663085937,0.9430104494094848,0.2201445251703262,0.1538124233484268,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529052734375,0.9790431261062622,0.2457245290279388,0.2322953790426254,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529357910156,0.9605717062950134,0.2313254028558731,1.0391228199005127,291.35272216796875,291.1499938964844,288.4579162597656,286.94024658203125,291.3326721191406,297.4013061523437,291.3518371582031,1.0,0.396362155675888,1.0,1.0,0.3891725540161133,1.0,-2.24170994758606,1.521808385848999,0.7199016213417053,1.0144391059875488,0.0,0.0,0.0,49.91256713867188,57.0,-34.05437469482422,-0.0,831.2124633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.9368683099746704,0.2164067924022674,0.194480612874031,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.9979146122932434,0.2692321538925171,0.2494059354066848,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.9470775127410888,0.2227517366409301,0.1556392312049865,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.9824030995368958,0.2486766427755355,0.2350919544696808,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9626243710517884,0.2328268736600875,1.0459465980529783,291.3351135253906,291.1499938964844,288.5134582519531,286.979736328125,291.3199157714844,297.39898681640625,291.3343811035156,1.0,0.3997769355773926,1.0,1.0,0.3834185302257538,1.0,-2.257397413253784,1.5450515747070312,0.7123457789421082,1.0337713956832886,0.0,0.0,0.0,50.37321853637695,75.0,-26.53431510925293,-0.0,847.9070434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.9368683099746704,0.2164067924022674,0.194480612874031,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.9979146122932434,0.2692321538925171,0.2494059354066848,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.9470775127410888,0.2227517366409301,0.1556392312049865,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.9824030995368958,0.2486766427755355,0.2350919544696808,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9626243710517884,0.2328268736600875,1.0459465980529783,291.3351135253906,291.1499938964844,288.5134582519531,286.979736328125,291.3199157714844,297.39898681640625,291.3343811035156,1.0,0.3997769355773926,1.0,1.0,0.3834185302257538,1.0,-2.257397413253784,1.5450515747070312,0.7123457789421082,1.0337713956832886,0.0,0.0,0.0,50.37321853637695,75.0,-26.53431510925293,-0.0,847.9070434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.8936595916748047,0.218688428401947,0.1967528313398361,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.967949151992798,0.2722818553447723,0.2575626373291015,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.9027115106582642,0.2252915501594543,0.1575848758220672,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.9409992694854736,0.2515658736228943,0.2380526959896087,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9160237908363342,0.2342342585325241,1.0534029006958008,291.321044921875,291.1499938964844,288.5650634765625,287.0152282714844,291.307373046875,297.393798828125,291.3202819824219,1.0,0.4090580344200134,1.0,1.0,0.3776645064353943,1.0,-2.285117149353028,1.5759888887405396,0.7091282606124878,1.0585428476333618,0.0,0.0,0.0,56.62115478515625,93.0,-22.00012588500977,-0.0,898.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.8936595916748047,0.218688428401947,0.1967528313398361,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.967949151992798,0.2722818553447723,0.2575626373291015,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.9027115106582642,0.2252915501594543,0.1575848758220672,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.9409992694854736,0.2515658736228943,0.2380526959896087,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9160237908363342,0.2342342585325241,1.0534029006958008,291.321044921875,291.1499938964844,288.5650634765625,287.0152282714844,291.307373046875,297.393798828125,291.3202819824219,1.0,0.4090580344200134,1.0,1.0,0.3776645064353943,1.0,-2.285117149353028,1.5759888887405396,0.7091282606124878,1.0585428476333618,0.0,0.0,0.0,56.62115478515625,93.0,-22.00012588500977,-0.0,898.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8407675623893738,0.2208516299724578,0.1991136372089386,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31207275390625,0.9042435884475708,0.2752086222171783,0.2607395648956299,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8488710522651672,0.2277186661958694,0.1596040874719619,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31207275390625,0.8803024888038635,0.2543488144874573,0.2411189526319503,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31207275390625,0.8584879040718079,0.2355031818151474,1.0612149238586426,291.31201171875,291.1499938964844,288.61236572265625,287.0463562011719,291.3052978515625,297.3879699707031,291.3117980957031,1.0,0.4213862121105194,1.0,1.0,0.373582661151886,1.0,-2.3069264888763428,1.5995887517929075,0.7073377370834351,1.0773086547851562,0.0,0.0,0.0,67.98038482666016,111.0,-13.540081977844238,-0.0,965.4879760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8407675623893738,0.2208516299724578,0.1991136372089386,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31207275390625,0.9042435884475708,0.2752086222171783,0.2607395648956299,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8488710522651672,0.2277186661958694,0.1596040874719619,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31207275390625,0.8803024888038635,0.2543488144874573,0.2411189526319503,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31207275390625,0.8584879040718079,0.2355031818151474,1.0612149238586426,291.31201171875,291.1499938964844,288.61236572265625,287.0463562011719,291.3052978515625,297.3879699707031,291.3117980957031,1.0,0.4213862121105194,1.0,1.0,0.373582661151886,1.0,-2.3069264888763428,1.5995887517929075,0.7073377370834351,1.0773086547851562,0.0,0.0,0.0,67.98038482666016,111.0,-13.540081977844238,-0.0,965.4879760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.799190104007721,0.2229392826557159,0.2015019953250885,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8572632074356079,0.2781310975551605,0.2640243768692016,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8076714873313904,0.2300699353218078,0.1616451442241668,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8361559510231018,0.2570614814758301,0.2442201673984527,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154362440109253,0.2366753369569778,1.069067358970642,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.3014221191406,297.382568359375,291.3063049316406,1.0,0.435600221157074,1.0,1.0,0.3695008158683777,1.0,-2.32935118675232,1.6236120462417605,0.7057390213012695,1.0963149070739746,0.0,0.0,0.0,82.04564666748047,99.0,-9.429208755493164,-0.0,1044.5238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.799190104007721,0.2229392826557159,0.2015019953250885,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8572632074356079,0.2781310975551605,0.2640243768692016,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8076714873313904,0.2300699353218078,0.1616451442241668,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8361559510231018,0.2570614814758301,0.2442201673984527,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154362440109253,0.2366753369569778,1.069067358970642,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.3014221191406,297.382568359375,291.3063049316406,1.0,0.435600221157074,1.0,1.0,0.3695008158683777,1.0,-2.32935118675232,1.6236120462417605,0.7057390213012695,1.0963149070739746,0.0,0.0,0.0,82.04564666748047,99.0,-9.429208755493164,-0.0,1044.5238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.7912303805351257,0.2239554822444915,0.2025431543588638,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8493258357048035,0.2795785665512085,0.2655226290225982,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.7997822165489197,0.2312169522047042,0.1625464558601379,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.8287307024002075,0.2583906650543213,0.2456111758947372,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.8071154952049255,0.2372263371944427,1.0721989870071411,291.30352783203125,291.1499938964844,288.6742858886719,287.08404541015625,291.2980041503906,297.3799743652344,291.30322265625,1.0,0.4390740394592285,1.0,1.0,0.3674598634243011,1.0,-2.338920831680298,1.6346319913864136,0.7042888402938843,1.1052402257919312,0.0,0.0,0.0,85.6400146484375,99.0,-9.179089546203612,-0.0,1069.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
