time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.7895285487174988,0.2249657064676284,0.2034914940595626,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8477810025215149,0.2810215950012207,0.2669271230697632,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.7981740832328796,0.2323549538850784,0.1633740216493606,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.8272641897201538,0.2597104012966156,0.2469024211168289,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.8047881722450256,0.2377635836601257,1.074836015701294,291.3004455566406,291.1499938964844,288.6923217773437,287.09405517578125,291.2958984375,297.37750244140625,291.3002624511719,1.0,0.441068023443222,1.0,1.0,0.3657177090644836,1.0,-2.347461700439453,1.644352674484253,0.7031089663505554,1.1130692958831787,0.0,0.0,0.0,87.00482177734375,87.0,-8.527587890625,-0.0,1083.8394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.7972903251647949,0.2269869297742843,0.2052260339260101,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8560061454772949,0.2839032113552093,0.2695636451244354,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8062182664871216,0.2346216589212417,0.1648961901664734,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8349415063858032,0.2623385488986969,0.2493031919002533,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8112914562225342,0.2388176023960113,1.0792012214660645,291.294677734375,291.1499938964844,288.7241516113281,287.10986328125,291.2892150878906,297.3731384277344,291.2943725585937,1.0,0.4416327774524688,1.0,1.0,0.3622333705425262,1.0,-2.362670660018921,1.6625828742980957,0.7000877857208252,1.1279312372207642,0.0,0.0,0.0,85.4836196899414,75.0,-8.646950721740723,-0.0,1094.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.7972903251647949,0.2269869297742843,0.2052260339260101,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8560061454772949,0.2839032113552093,0.2695636451244354,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8062182664871216,0.2346216589212417,0.1648961901664734,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8349415063858032,0.2623385488986969,0.2493031919002533,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8112914562225342,0.2388176023960113,1.0792012214660645,291.294677734375,291.1499938964844,288.7241516113281,287.10986328125,291.2892150878906,297.3731384277344,291.2943725585937,1.0,0.4416327774524688,1.0,1.0,0.3622333705425262,1.0,-2.362670660018921,1.6625828742980957,0.7000877857208252,1.1279312372207642,0.0,0.0,0.0,85.4836196899414,75.0,-8.646950721740723,-0.0,1094.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.8166293501853943,0.2290061265230178,0.2068151831626892,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8771567940711975,0.2867686450481415,0.2720354199409485,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8251833319664001,0.2368772178888321,0.1662978678941726,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8545780181884766,0.2649534344673157,0.2515385746955871,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8286983370780945,0.2398524731397628,1.0827478170394895,291.2860717773437,291.1499938964844,288.75,287.119873046875,291.2783203125,297.3692626953125,291.2855834960937,1.0,0.4390619099140167,1.0,1.0,0.3587490320205688,1.0,-2.3761801719665527,1.6798168420791626,0.6963633894920349,1.1421799659729004,0.0,0.0,0.0,80.03289794921875,63.0,-11.608469009399414,-0.0,1087.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.8166293501853943,0.2290061265230178,0.2068151831626892,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8771567940711975,0.2867686450481415,0.2720354199409485,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8251833319664001,0.2368772178888321,0.1662978678941726,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8545780181884766,0.2649534344673157,0.2515385746955871,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8286983370780945,0.2398524731397628,1.0827478170394895,291.2860717773437,291.1499938964844,288.75,287.119873046875,291.2783203125,297.3692626953125,291.2855834960937,1.0,0.4390619099140167,1.0,1.0,0.3587490320205688,1.0,-2.3761801719665527,1.6798168420791626,0.6963633894920349,1.1421799659729004,0.0,0.0,0.0,80.03289794921875,63.0,-11.608469009399414,-0.0,1087.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8463925123214722,0.2310114055871963,0.2083036005496978,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.913174033164978,0.2896155714988708,0.2743926644325256,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8557357788085938,0.2391136288642883,0.1676171869039535,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8883368968963623,0.2675488889217376,0.2536616623401642,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8581348061561584,0.2408671677112579,1.0857542753219604,291.2763061523437,291.1499938964844,288.7728576660156,287.1249389648437,291.2685546875,297.36578369140625,291.27587890625,1.0,0.4345290660858154,1.0,1.0,0.3556576371192932,1.0,-2.3885481357574463,1.6954529285430908,0.6930950880050659,1.1550934314727783,0.0,0.0,0.0,72.14303588867188,51.0,-12.781198501586914,-0.0,1068.9007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8463925123214722,0.2310114055871963,0.2083036005496978,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.913174033164978,0.2896155714988708,0.2743926644325256,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8557357788085938,0.2391136288642883,0.1676171869039535,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8883368968963623,0.2675488889217376,0.2536616623401642,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8581348061561584,0.2408671677112579,1.0857542753219604,291.2763061523437,291.1499938964844,288.7728576660156,287.1249389648437,291.2685546875,297.36578369140625,291.27587890625,1.0,0.4345290660858154,1.0,1.0,0.3556576371192932,1.0,-2.3885481357574463,1.6954529285430908,0.6930950880050659,1.1550934314727783,0.0,0.0,0.0,72.14303588867188,51.0,-12.781198501586914,-0.0,1068.9007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.8966962695121765,0.233004093170166,0.2097236663103103,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9734841585159302,0.2924565374851227,0.2766824662685394,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.9075888991355896,0.2413294315338134,0.1688784807920456,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9472624659538268,0.27012699842453,0.2557081580162048,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.9087451696395874,0.2418662309646606,1.0884032249450684,291.2669982910156,291.1499938964844,288.79595947265625,287.1263732910156,291.2592468261719,297.36260986328125,291.2665710449219,1.0,0.4287505149841308,1.0,1.0,0.3525662422180176,1.0,-2.4001615047454834,1.7106379270553589,0.6895235776901245,1.1677266359329224,0.0,0.0,0.0,62.72456359863281,39.0,-12.91200065612793,-0.0,1043.2144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.8966962695121765,0.233004093170166,0.2097236663103103,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9734841585159302,0.2924565374851227,0.2766824662685394,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.9075888991355896,0.2413294315338134,0.1688784807920456,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9472624659538268,0.27012699842453,0.2557081580162048,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.9087451696395874,0.2418662309646606,1.0884032249450684,291.2669982910156,291.1499938964844,288.79595947265625,287.1263732910156,291.2592468261719,297.36260986328125,291.2665710449219,1.0,0.4287505149841308,1.0,1.0,0.3525662422180176,1.0,-2.4001615047454834,1.7106379270553589,0.6895235776901245,1.1677266359329224,0.0,0.0,0.0,62.72456359863281,39.0,-12.91200065612793,-0.0,1043.2144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.9332791566848756,0.2339886724948883,0.2104366272687912,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9990000128746032,0.2938913106918335,0.2749102413654327,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.9458711743354796,0.2424234449863433,0.1695092469453811,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9821995496749878,0.2714027166366577,0.2567330002784729,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.9462235569953918,0.242353618144989,1.0897400379180908,291.2626037597656,291.1499938964844,288.8075866699219,287.12579345703125,291.2542724609375,297.3611145019531,291.26220703125,1.0,0.4254124462604522,1.0,1.0,0.3510205447673797,1.0,-2.402550458908081,1.7159827947616575,0.6865675449371338,1.172973871231079,0.0,0.0,0.0,58.13683319091797,39.0,-12.784552574157717,-0.0,1027.0274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.955446720123291,0.2349240630865097,0.2112119197845459,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9990063309669496,0.2959190607070923,0.2581916153430938,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9672014713287354,0.2434696704149246,0.1701887995004654,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9985358119010924,0.2726325094699859,0.2576672732830047,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.966719925403595,0.2427922487258911,1.09138822555542,291.2580871582031,291.1499938964844,288.8192138671875,287.1243896484375,291.2485046386719,297.3616638183594,291.2574462890625,1.0,0.4210054874420166,1.0,1.0,0.3498729169368744,1.0,-2.3870348930358887,1.7088676691055298,0.6781672239303589,1.169406771659851,0.0,0.0,0.0,55.41297149658203,59.0,-13.360159873962402,-0.0,999.3298950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9596214294433594,0.236847922205925,0.2129122018814087,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9988887310028076,0.3009909987449646,0.2569475173950195,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9713091254234314,0.2456278353929519,0.1716708093881607,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9988893270492554,0.275480180978775,0.256948173046112,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9692937135696412,0.2437470555305481,1.095503568649292,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,297.3705444335937,291.2509460449219,1.0,0.4229266941547394,1.0,1.0,0.3475776016712188,1.0,-2.3936450481414795,1.7189637422561646,0.6746814250946045,1.1775002479553225,0.0,0.0,0.0,55.44801330566406,79.0,-8.312196731567383,-0.0,1006.4857177734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9596214294433594,0.236847922205925,0.2129122018814087,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9988887310028076,0.3009909987449646,0.2569475173950195,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9713091254234314,0.2456278353929519,0.1716708093881607,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9988893270492554,0.275480180978775,0.256948173046112,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9692937135696412,0.2437470555305481,1.095503568649292,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,297.3705444335937,291.2509460449219,1.0,0.4229266941547394,1.0,1.0,0.3475776016712188,1.0,-2.3936450481414795,1.7189637422561646,0.6746814250946045,1.1775002479553225,0.0,0.0,0.0,55.44801330566406,79.0,-8.312196731567383,-0.0,1006.4857177734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9367146492004396,0.2388048321008682,0.2147653847932815,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046439588069916,0.2779600918292999,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9498097896575928,0.2478397041559219,0.1732857823371887,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858874082565308,0.2779738008975982,0.2629689872264862,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.945861518383026,0.2447609007358551,1.1005220413208008,291.252197265625,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325725436210632,1.0,1.0,0.3452822864055633,1.0,-2.4362123012542725,1.7524380683898926,0.6837742924690247,1.201175332069397,0.0,0.0,0.0,59.625736236572266,99.0,-0.120412953197956,-0.0,1070.351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9367146492004396,0.2388048321008682,0.2147653847932815,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046439588069916,0.2779600918292999,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9498097896575928,0.2478397041559219,0.1732857823371887,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858874082565308,0.2779738008975982,0.2629689872264862,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.945861518383026,0.2447609007358551,1.1005220413208008,291.252197265625,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325725436210632,1.0,1.0,0.3452822864055633,1.0,-2.4362123012542725,1.7524380683898926,0.6837742924690247,1.201175332069397,0.0,0.0,0.0,59.625736236572266,99.0,-0.120412953197956,-0.0,1070.351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8681740760803223,0.240672081708908,0.2169028669595718,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9465534687042236,0.3062086999416351,0.2902244031429291,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8792086243629456,0.2499803304672241,0.1751351356506347,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9148780107498168,0.2803497612476349,0.2656810283660888,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8744595646858215,0.2456769198179245,1.1069618463516235,291.2573547363281,291.1499938964844,288.8892822265625,287.1001892089844,291.25982666015625,297.359619140625,291.2575988769531,1.0,0.4461605846881866,1.0,1.0,0.3434644341468811,1.0,-2.4651010036468506,1.7758045196533203,0.6892964839935303,1.2187931537628174,0.0,0.0,0.0,72.12815856933594,119.0,4.146204471588135,-0.0,1156.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8681740760803223,0.240672081708908,0.2169028669595718,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9465534687042236,0.3062086999416351,0.2902244031429291,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8792086243629456,0.2499803304672241,0.1751351356506347,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9148780107498168,0.2803497612476349,0.2656810283660888,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8744595646858215,0.2456769198179245,1.1069618463516235,291.2573547363281,291.1499938964844,288.8892822265625,287.1001892089844,291.25982666015625,297.359619140625,291.2575988769531,1.0,0.4461605846881866,1.0,1.0,0.3434644341468811,1.0,-2.4651010036468506,1.7758045196533203,0.6892964839935303,1.2187931537628174,0.0,0.0,0.0,72.12815856933594,119.0,4.146204471588135,-0.0,1156.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.817652702331543,0.2424378842115402,0.2190843224525451,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8828780055046082,0.3081873655319214,0.2925727665424347,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8274601101875305,0.2520360946655273,0.1770306080579757,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8578208088874817,0.2826887369155884,0.2685029506683349,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8221246600151062,0.2464817315340042,1.113564372062683,291.2599182128906,291.1499938964844,288.9124755859375,287.08673095703125,291.26300048828125,297.3514099121094,291.2601318359375,1.0,0.4612105190753937,1.0,1.0,0.3416465520858764,1.0,-2.48588490486145,1.7940568923950195,0.6918279528617859,1.2321765422821045,0.0,0.0,0.0,88.43324279785156,122.0,4.030300140380859,-0.0,1248.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.817652702331543,0.2424378842115402,0.2190843224525451,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8828780055046082,0.3081873655319214,0.2925727665424347,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8274601101875305,0.2520360946655273,0.1770306080579757,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8578208088874817,0.2826887369155884,0.2685029506683349,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8221246600151062,0.2464817315340042,1.113564372062683,291.2599182128906,291.1499938964844,288.9124755859375,287.08673095703125,291.26300048828125,297.3514099121094,291.2601318359375,1.0,0.4612105190753937,1.0,1.0,0.3416465520858764,1.0,-2.48588490486145,1.7940568923950195,0.6918279528617859,1.2321765422821045,0.0,0.0,0.0,88.43324279785156,122.0,4.030300140380859,-0.0,1248.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8026595115661621,0.2432930022478103,0.2200882881879806,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8662046194076538,0.3093072474002838,0.2938353419303894,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8130775690078735,0.2530403733253479,0.1779144555330276,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8425388336181641,0.2838454246520996,0.2698395550251007,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8068845272064209,0.2468550950288772,1.1164274215698242,291.2615661621094,291.1499938964844,288.92401123046875,287.0791320800781,291.2646179199219,297.3482971191406,291.26177978515625,1.0,0.4668053388595581,1.0,1.0,0.3407376408576965,1.0,-2.494717597961426,1.80216121673584,0.6925563812255859,1.2383592128753662,0.0,0.0,0.0,94.90581512451172,122.0,4.245299339294434,-0.0,1287.0833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.7917057871818542,0.2441397160291671,0.2210375219583511,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8548496961593628,0.3104817569255829,0.2951129972934723,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8023718595504761,0.2540372312068939,0.1787567883729934,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8321381211280823,0.2849986255168915,0.2711247503757477,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.7953522801399231,0.2472178488969802,1.1190087795257568,291.26275634765625,291.1499938964844,288.9354858398437,287.07098388671875,291.2649230957031,297.3456420898437,291.26287841796875,1.0,0.4716437458992004,1.0,1.0,0.3396593630313873,1.0,-2.503051280975342,1.8103647232055664,0.6926864385604858,1.2447317838668823,0.0,0.0,0.0,100.19338989257812,110.0,3.54257607460022,-0.0,1319.896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7886408567428589,0.2458223551511764,0.222628116607666,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.851941704750061,0.3129345774650574,0.2974773943424225,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7995122671127319,0.2560206055641174,0.1802030801773071,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.829505205154419,0.287300169467926,0.2733798027038574,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7911947965621948,0.2479251623153686,1.1226036548614502,291.2636413574219,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.2637023925781,1.0,0.4748090505599975,1.0,1.0,0.3375028371810913,1.0,-2.516572952270508,1.8248038291931152,0.6917690634727478,1.2562354803085327,0.0,0.0,0.0,102.86852264404295,98.0,1.7100597620010376,-0.0,1348.2650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7886408567428589,0.2458223551511764,0.222628116607666,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.851941704750061,0.3129345774650574,0.2974773943424225,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7995122671127319,0.2560206055641174,0.1802030801773071,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.829505205154419,0.287300169467926,0.2733798027038574,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7911947965621948,0.2479251623153686,1.1226036548614502,291.2636413574219,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.2637023925781,1.0,0.4748090505599975,1.0,1.0,0.3375028371810913,1.0,-2.516572952270508,1.8248038291931152,0.6917690634727478,1.2562354803085327,0.0,0.0,0.0,102.86852264404295,98.0,1.7100597620010376,-0.0,1348.2650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.7984434962272644,0.2475205808877945,0.2240104079246521,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8624100089073181,0.315483421087265,0.2997161746025085,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8095977306365967,0.2580187320709228,0.1814867109060287,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8392032980918884,0.2896172702312469,0.2754169106483459,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.7999426126480103,0.2486395984888076,1.1251150369644165,291.26373291015625,291.1499938964844,288.98065185546875,287.0334167480469,291.26416015625,297.3382568359375,291.2637634277344,1.0,0.4738093614578247,1.0,1.0,0.3353462815284729,1.0,-2.5279324054718018,1.8378732204437256,0.6900591254234314,1.2668163776397705,0.0,0.0,0.0,99.70652770996094,86.0,0.4937007427215576,-0.0,1349.0147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.7984434962272644,0.2475205808877945,0.2240104079246521,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8624100089073181,0.315483421087265,0.2997161746025085,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8095977306365967,0.2580187320709228,0.1814867109060287,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8392032980918884,0.2896172702312469,0.2754169106483459,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.7999426126480103,0.2486395984888076,1.1251150369644165,291.26373291015625,291.1499938964844,288.98065185546875,287.0334167480469,291.26416015625,297.3382568359375,291.2637634277344,1.0,0.4738093614578247,1.0,1.0,0.3353462815284729,1.0,-2.5279324054718018,1.8378732204437256,0.6900591254234314,1.2668163776397705,0.0,0.0,0.0,99.70652770996094,86.0,0.4937007427215576,-0.0,1349.0147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8172816634178162,0.2492264211177826,0.2252767384052276,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8834809064865112,0.3180804252624511,0.3018778264522552,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8280037641525269,0.2600291669368744,0.1826819330453872,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8586796522140503,0.2919452488422394,0.2773331999778747,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8176811933517456,0.2493652552366256,1.127045512199402,291.2574768066406,291.1499938964844,289.0026550292969,287.0120544433594,291.2518920898437,297.3357849121094,291.2570495605469,1.0,0.4702531993389129,1.0,1.0,0.3317888677120209,1.0,-2.5381100177764893,1.853759169578552,0.684350848197937,1.2804511785507202,0.0,0.0,0.0,93.07125091552734,74.0,-7.59879732131958,-0.0,1333.2454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8172816634178162,0.2492264211177826,0.2252767384052276,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8834809064865112,0.3180804252624511,0.3018778264522552,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8280037641525269,0.2600291669368744,0.1826819330453872,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8586796522140503,0.2919452488422394,0.2773331999778747,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8176811933517456,0.2493652552366256,1.127045512199402,291.2574768066406,291.1499938964844,289.0026550292969,287.0120544433594,291.2518920898437,297.3357849121094,291.2570495605469,1.0,0.4702531993389129,1.0,1.0,0.3317888677120209,1.0,-2.5381100177764893,1.853759169578552,0.684350848197937,1.2804511785507202,0.0,0.0,0.0,93.07125091552734,74.0,-7.59879732131958,-0.0,1333.2454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8440986275672913,0.2509041130542755,0.2264463454484939,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.9167637825012208,0.3206738829612732,0.3039641678333282,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8557880520820618,0.2620231509208679,0.1838094741106033,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8894763588905334,0.2942547798156738,0.2791561782360077,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8434844017028809,0.2500781416893005,1.1285563707351685,291.246826171875,291.1499938964844,289.024169921875,286.9892883300781,291.2386474609375,297.3334350585937,291.24627685546875,1.0,0.4651249051094055,1.0,1.0,0.3282314240932464,1.0,-2.5473833084106445,1.869225263595581,0.6781579256057739,1.2938542366027832,0.0,0.0,0.0,84.3580551147461,62.0,-13.011496543884276,-0.0,1307.177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8440986275672913,0.2509041130542755,0.2264463454484939,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.9167637825012208,0.3206738829612732,0.3039641678333282,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8557880520820618,0.2620231509208679,0.1838094741106033,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8894763588905334,0.2942547798156738,0.2791561782360077,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8434844017028809,0.2500781416893005,1.1285563707351685,291.246826171875,291.1499938964844,289.024169921875,286.9892883300781,291.2386474609375,297.3334350585937,291.24627685546875,1.0,0.4651249051094055,1.0,1.0,0.3282314240932464,1.0,-2.5473833084106445,1.869225263595581,0.6781579256057739,1.2938542366027832,0.0,0.0,0.0,84.3580551147461,62.0,-13.011496543884276,-0.0,1307.177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.8624748587608337,0.2517323493957519,0.2270031571388244,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24090576171875,0.9409562349319458,0.3219653666019439,0.3049838244915008,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.875045657157898,0.2630134224891662,0.1843542903661728,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.9105360507965088,0.295401781797409,0.2800410985946655,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.8612825274467468,0.2504286766052246,1.1291946172714231,291.2408752441406,291.1499938964844,289.0347595214844,286.9774475097656,291.2318725585937,297.332275390625,291.2403259277344,1.0,0.4621731638908386,1.0,1.0,0.3264527022838592,1.0,-2.551762580871582,1.876808524131775,0.6749539375305176,1.3004575967788696,0.0,0.0,0.0,79.5041732788086,62.0,-14.724246978759766,-0.0,1291.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.8859014511108398,0.2525532841682434,0.2275447249412536,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.9684149622917176,0.3232520520687103,0.3059901297092438,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.8992934823036194,0.2639988958835602,0.1848890036344528,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.9390996098518372,0.2965431809425354,0.2809115946292877,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.8840692639350891,0.2507747709751129,1.129769802093506,291.2343444824219,291.1499938964844,289.045166015625,286.9653625488281,291.2240905761719,297.33111572265625,291.23370361328125,1.0,0.4590288400650024,1.0,1.0,0.3245508074760437,1.0,-2.556002140045166,1.884615898132324,0.671386182308197,1.3073115348815918,0.0,0.0,0.0,74.40918731689453,50.0,-16.58075714111328,-0.0,1274.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.9389350414276124,0.2541292905807495,0.2286728471517563,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.9990000128746032,0.3261082470417022,0.2941668033599853,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9547410607337952,0.265911728143692,0.1859987378120422,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9901416301727296,0.2987658381462097,0.2827052772045135,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.9354143142700196,0.2514099776744842,1.1311839818954468,291.2196960449219,291.1499938964844,289.0655517578125,286.94049072265625,291.20489501953125,297.3294982910156,291.2186584472656,1.0,0.4515560865402221,1.0,1.0,0.3207469880580902,1.0,-2.548379421234131,1.8894881010055544,0.6588914394378662,1.3143048286437988,0.0,0.0,0.0,65.85840606689453,68.0,-20.81077766418457,-0.0,1228.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.9389350414276124,0.2541292905807495,0.2286728471517563,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.9990000128746032,0.3261082470417022,0.2941668033599853,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9547410607337952,0.265911728143692,0.1859987378120422,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9901416301727296,0.2987658381462097,0.2827052772045135,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.9354143142700196,0.2514099776744842,1.1311839818954468,291.2196960449219,291.1499938964844,289.0655517578125,286.94049072265625,291.20489501953125,297.3294982910156,291.2186584472656,1.0,0.4515560865402221,1.0,1.0,0.3207469880580902,1.0,-2.548379421234131,1.8894881010055544,0.6588914394378662,1.3143048286437988,0.0,0.0,0.0,65.85840606689453,68.0,-20.81077766418457,-0.0,1228.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9445350170135498,0.2556629478931427,0.2300255447626114,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9990000128746032,0.33034548163414,0.2913182377815246,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9603940844535828,0.2677995860576629,0.1872933506965637,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9944918155670166,0.3009636104106903,0.2847483456134796,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.939769983291626,0.2520367503166199,1.1338340044021606,291.2012939453125,291.1499938964844,289.0852355957031,286.9149475097656,291.18914794921875,297.3345031738281,291.2006530761719,1.0,0.4529806673526764,1.0,1.0,0.3169431686401367,1.0,-2.553724765777588,1.9031673669815063,0.6505574584007263,1.326167345046997,0.0,0.0,0.0,65.5707778930664,86.0,-22.448875427246094,-0.0,1233.4925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9445350170135498,0.2556629478931427,0.2300255447626114,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9990000128746032,0.33034548163414,0.2913182377815246,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9603940844535828,0.2677995860576629,0.1872933506965637,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9944918155670166,0.3009636104106903,0.2847483456134796,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.939769983291626,0.2520367503166199,1.1338340044021606,291.2012939453125,291.1499938964844,289.0852355957031,286.9149475097656,291.18914794921875,297.3345031738281,291.2006530761719,1.0,0.4529806673526764,1.0,1.0,0.3169431686401367,1.0,-2.553724765777588,1.9031673669815063,0.6505574584007263,1.326167345046997,0.0,0.0,0.0,65.5707778930664,86.0,-22.448875427246094,-0.0,1233.4925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9238669276237488,0.2571880519390106,0.231504201889038,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9990000128746032,0.3332595527172088,0.310485690832138,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.940799593925476,0.2696956992149353,0.1886989772319793,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9792436957359314,0.3031708598136902,0.2869426608085632,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9179182052612304,0.2526832222938537,1.1372770071029663,291.194091796875,291.1499938964844,289.1041564941406,286.8889465332031,291.1907043457031,297.3332824707031,291.19415283203125,1.0,0.4610503911972046,1.0,1.0,0.3146838545799255,1.0,-2.5869734287261963,1.9316654205322263,0.655307948589325,1.3469291925430298,0.0,0.0,0.0,69.7698745727539,104.0,-11.300581932067873,-0.0,1293.3358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
