time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9238669276237488,0.2571880519390106,0.231504201889038,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9990000128746032,0.3332595527172088,0.310485690832138,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.940799593925476,0.2696956992149353,0.1886989772319793,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9792436957359314,0.3031708598136902,0.2869426608085632,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9179182052612304,0.2526832222938537,1.1372770071029663,291.194091796875,291.1499938964844,289.1041564941406,286.8889465332031,291.1907043457031,297.3332824707031,291.19415283203125,1.0,0.4610503911972046,1.0,1.0,0.3146838545799255,1.0,-2.5869734287261963,1.9316654205322263,0.655307948589325,1.3469291925430298,0.0,0.0,0.0,69.7698745727539,104.0,-11.300581932067873,-0.0,1293.3358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8698952198028564,0.2586312592029571,0.2332368046045303,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9543675184249878,0.3347662687301636,0.3172572553157806,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8841354250907898,0.2715190649032593,0.1903090327978134,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215404987335204,0.3053073585033417,0.2894151508808136,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8640975952148438,0.2532363831996918,1.141969084739685,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.324462890625,291.1913757324219,1.0,0.4723336100578308,1.0,1.0,0.3124245703220367,1.0,-2.607095003128052,1.951217770576477,0.6558772921562195,1.362187147140503,0.0,0.0,0.0,81.49478149414062,122.0,-6.968092918395996,-0.0,1371.4124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8698952198028564,0.2586312592029571,0.2332368046045303,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9543675184249878,0.3347662687301636,0.3172572553157806,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8841354250907898,0.2715190649032593,0.1903090327978134,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215404987335204,0.3053073585033417,0.2894151508808136,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8640975952148438,0.2532363831996918,1.141969084739685,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.324462890625,291.1913757324219,1.0,0.4723336100578308,1.0,1.0,0.3124245703220367,1.0,-2.607095003128052,1.951217770576477,0.6558772921562195,1.362187147140503,0.0,0.0,0.0,81.49478149414062,122.0,-6.968092918395996,-0.0,1371.4124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.8470309972763062,0.2593215703964233,0.2341161966323852,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.9252350330352784,0.3356771469116211,0.3183358311653137,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.8604640364646912,0.2724038958549499,0.1911271661520004,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8949846625328064,0.3063502311706543,0.2906705439090729,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.8412118554115295,0.2534796893596649,1.1443638801574707,291.1892395019531,291.1499938964844,289.1309814453125,286.84967041015625,291.18603515625,297.32110595703125,291.1891174316406,1.0,0.4785361886024475,1.0,1.0,0.3112949132919311,1.0,-2.615482807159424,1.959901213645935,0.6555815935134888,1.3690139055252075,0.0,0.0,0.0,88.60005950927734,122.0,-6.569698333740234,-0.0,1413.7030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8275004029273987,0.2599936425685882,0.2350008338689804,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.9000887870788574,0.3366591334342956,0.3195167779922485,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8402464985847473,0.2732729017734527,0.1919513046741485,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.872756838798523,0.3073779940605163,0.2919348180294037,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.821509063243866,0.2537049353122711,1.1467849016189575,291.1878967285156,291.1499938964844,289.13946533203125,286.83660888671875,291.1866149902344,297.3181457519531,291.1879272460937,1.0,0.484992504119873,1.0,1.0,0.3105116188526153,1.0,-2.623383045196533,1.9674065113067627,0.6559767127037048,1.3747183084487915,0.0,0.0,0.0,96.24188232421876,125.0,-4.671018123626709,-0.0,1458.3533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.805867075920105,0.2613148689270019,0.2365620583295822,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.87513667345047,0.3387601673603058,0.3218460381031036,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8190839886665344,0.2749892771244049,0.1934401839971542,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8495804071426392,0.309411346912384,0.2942481637001037,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7985395193099976,0.254126638174057,1.1505722999572754,291.1878356933594,291.1429443359375,289.1556701660156,286.810791015625,291.18768310546875,297.3134155273437,291.1878662109375,1.0,0.4937365055084228,1.0,1.0,0.3089450001716614,1.0,-2.6371803283691406,1.9809645414352417,0.6562158465385437,1.3851531744003296,0.0,0.0,0.0,106.71125793457033,113.0,-1.462718486785889,-0.0,1524.0321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.805867075920105,0.2613148689270019,0.2365620583295822,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.87513667345047,0.3387601673603058,0.3218460381031036,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8190839886665344,0.2749892771244049,0.1934401839971542,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8495804071426392,0.309411346912384,0.2942481637001037,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7985395193099976,0.254126638174057,1.1505722999572754,291.1878356933594,291.1429443359375,289.1556701660156,286.810791015625,291.18768310546875,297.3134155273437,291.1878662109375,1.0,0.4937365055084228,1.0,1.0,0.3089450001716614,1.0,-2.6371803283691406,1.9809645414352417,0.6562158465385437,1.3851531744003296,0.0,0.0,0.0,106.71125793457033,113.0,-1.462718486785889,-0.0,1524.0321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8044983148574829,0.2626421749591827,0.2377919703722,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740634322166443,0.3409744501113891,0.3239545822143554,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8180987238883972,0.27670818567276,0.1946698725223541,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486188054084778,0.311442881822586,0.2962074875831604,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962552309036255,0.2545435130596161,1.1526589393615725,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.18756103515625,297.30987548828125,291.1877136230469,1.0,0.4957128167152405,1.0,1.0,0.3073784112930298,1.0,-2.6475350856781006,1.992217898368836,0.6553171277046204,1.3940595388412476,0.0,0.0,0.0,108.3246612548828,101.0,-0.6935309171676636,-0.0,1545.5867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8044983148574829,0.2626421749591827,0.2377919703722,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740634322166443,0.3409744501113891,0.3239545822143554,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8180987238883972,0.27670818567276,0.1946698725223541,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486188054084778,0.311442881822586,0.2962074875831604,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962552309036255,0.2545435130596161,1.1526589393615725,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.18756103515625,297.30987548828125,291.1877136230469,1.0,0.4957128167152405,1.0,1.0,0.3073784112930298,1.0,-2.6475350856781006,1.992217898368836,0.6553171277046204,1.3940595388412476,0.0,0.0,0.0,108.3246612548828,101.0,-0.6935309171676636,-0.0,1545.5867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151513338088989,0.2639969885349273,0.2388390451669693,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8864932656288147,0.3432589471340179,0.3259218335151672,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286306858062744,0.278451532125473,0.1957544535398483,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8601154088973999,0.3134926557540893,0.2979645729064941,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062546849250793,0.2549834847450256,1.1537986993789673,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1814880371094,297.30718994140625,291.1841125488281,1.0,0.4939092993736267,1.0,1.0,0.305183857679367,1.0,-2.655942678451538,2.0038228034973145,0.6521199941635132,1.4037140607833862,0.0,0.0,0.0,104.36050415039062,89.0,-4.279363632202148,-0.0,1539.3350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151513338088989,0.2639969885349273,0.2388390451669693,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8864932656288147,0.3432589471340179,0.3259218335151672,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286306858062744,0.278451532125473,0.1957544535398483,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8601154088973999,0.3134926557540893,0.2979645729064941,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062546849250793,0.2549834847450256,1.1537986993789673,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1814880371094,297.30718994140625,291.1841125488281,1.0,0.4939092993736267,1.0,1.0,0.305183857679367,1.0,-2.655942678451538,2.0038228034973145,0.6521199941635132,1.4037140607833862,0.0,0.0,0.0,104.36050415039062,89.0,-4.279363632202148,-0.0,1539.3350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8338778614997864,0.2653619349002838,0.2397791296243667,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097275733947754,0.3455728590488434,0.3277987837791443,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481048941612244,0.2802083194255829,0.1967571973800659,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.8818299770355225,0.3155505359172821,0.2996056377887726,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243833184242249,0.2554424405097961,1.1544326543807983,291.1784973144531,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.17822265625,1.0,0.4898232221603393,1.0,1.0,0.3029892742633819,1.0,-2.6632673740386963,2.014770269393921,0.6484971046447754,1.4129443168640137,0.0,0.0,0.0,97.1711883544922,77.0,-7.21737813949585,-0.0,1516.891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8338778614997864,0.2653619349002838,0.2397791296243667,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097275733947754,0.3455728590488434,0.3277987837791443,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481048941612244,0.2802083194255829,0.1967571973800659,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.8818299770355225,0.3155505359172821,0.2996056377887726,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243833184242249,0.2554424405097961,1.1544326543807983,291.1784973144531,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.17822265625,1.0,0.4898232221603393,1.0,1.0,0.3029892742633819,1.0,-2.6632673740386963,2.014770269393921,0.6484971046447754,1.4129443168640137,0.0,0.0,0.0,97.1711883544922,77.0,-7.21737813949585,-0.0,1516.891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8467036485671997,0.2660460472106933,0.2402223944664001,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.9270837903022766,0.3467351496219635,0.3287132978439331,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8617494702339172,0.2810903191566467,0.1972389817237854,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.8968195915222168,0.3165812492370605,0.3003978729248047,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8364602327346802,0.2556782364845276,1.1546354293823242,291.1750793457031,291.083251953125,289.2038269042969,286.7264709472656,291.1701965332031,297.3039855957031,291.1747741699219,1.0,0.4872246384620666,1.0,1.0,0.3018920123577118,1.0,-2.6666736602783203,2.0200774669647217,0.6465961337089539,1.4174481630325315,0.0,0.0,0.0,92.79954528808594,77.0,-8.352116584777832,-0.0,1501.7366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8626889586448669,0.2667281329631805,0.2406521886587143,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.9480853080749512,0.3478972315788269,0.3296154141426086,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.8787050247192383,0.2819721698760986,0.1977113485336303,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.915736734867096,0.3176108300685882,0.3011763095855713,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8514238595962524,0.2559162080287933,1.1547865867614746,291.1696472167969,291.07623291015625,289.2095031738281,286.71563720703125,291.1606140136719,297.3030090332031,291.1689453125,1.0,0.4843647181987762,1.0,1.0,0.3000727295875549,1.0,-2.669959306716919,2.02714204788208,0.6428171396255493,1.4237295389175415,0.0,0.0,0.0,88.06639862060547,65.0,-12.74321746826172,-0.0,1484.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.907833218574524,0.2680526971817016,0.2414585947990417,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944162368774414,0.3501888513565063,0.3313699662685394,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274385571479796,0.2837068736553192,0.1986210942268371,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685856103897096,0.3196386694908142,0.3026834428310394,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942484855651855,0.2563738226890564,1.1549078226089478,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514587402344,1.0,0.4780642390251159,1.0,1.0,0.2964341640472412,1.0,-2.67608642578125,2.04123592376709,0.6348506212234497,1.4363596439361572,0.0,0.0,0.0,77.85128784179688,68.0,-21.22944641113281,-0.0,1446.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.907833218574524,0.2680526971817016,0.2414585947990417,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944162368774414,0.3501888513565063,0.3313699662685394,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274385571479796,0.2837068736553192,0.1986210942268371,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685856103897096,0.3196386694908142,0.3026834428310394,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942484855651855,0.2563738226890564,1.1549078226089478,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514587402344,1.0,0.4780642390251159,1.0,1.0,0.2964341640472412,1.0,-2.67608642578125,2.04123592376709,0.6348506212234497,1.4363596439361572,0.0,0.0,0.0,77.85128784179688,68.0,-21.22944641113281,-0.0,1446.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9284010529518129,0.2692722678184509,0.2424588948488235,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529765903949737,0.3211170136928558,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489620327949524,0.285352498292923,0.1996921151876449,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864587187767028,0.3215750753879547,0.3044066429138183,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119279980659484,0.2567550241947174,1.1561214923858645,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002014160156,291.13043212890625,1.0,0.4751201868057251,1.0,1.0,0.2927955985069275,1.0,-2.669797897338867,2.046761035919189,0.6230369806289673,1.4433262348175049,0.0,0.0,0.0,74.46038055419922,71.0,-27.564085006713867,-0.0,1422.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9284010529518129,0.2692722678184509,0.2424588948488235,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529765903949737,0.3211170136928558,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489620327949524,0.285352498292923,0.1996921151876449,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864587187767028,0.3215750753879547,0.3044066429138183,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119279980659484,0.2567550241947174,1.1561214923858645,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002014160156,291.13043212890625,1.0,0.4751201868057251,1.0,1.0,0.2927955985069275,1.0,-2.669797897338867,2.046761035919189,0.6230369806289673,1.4433262348175049,0.0,0.0,0.0,74.46038055419922,71.0,-27.564085006713867,-0.0,1422.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376803040504456,0.2704136669635772,0.2434514611959457,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3565965592861175,0.314269870519638,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582567811012268,0.2869368195533752,0.2007693201303482,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936323761940002,0.3234458267688751,0.3061350584030151,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198538661003112,0.2570911347866058,1.1574448347091677,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740839004516601,1.0,1.0,0.2894361615180969,1.0,-2.667715549468994,2.054445743560791,0.6132700443267822,1.4513037204742432,0.0,0.0,0.0,73.22197723388672,89.0,-29.230796813964844,-0.0,1414.279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376803040504456,0.2704136669635772,0.2434514611959457,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3565965592861175,0.314269870519638,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582567811012268,0.2869368195533752,0.2007693201303482,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936323761940002,0.3234458267688751,0.3061350584030151,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198538661003112,0.2570911347866058,1.1574448347091677,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740839004516601,1.0,1.0,0.2894361615180969,1.0,-2.667715549468994,2.054445743560791,0.6132700443267822,1.4513037204742432,0.0,0.0,0.0,73.22197723388672,89.0,-29.230796813964844,-0.0,1414.279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233048558235168,0.2715424299240112,0.2445516437292099,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595762848854065,0.3284980952739715,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448837041854858,0.2885225415229797,0.2019399553537368,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833840727806092,0.3253113627433777,0.3079835176467895,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053338170051576,0.2574391663074493,1.1594276428222656,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803654849529266,1.0,1.0,0.2860767245292663,1.0,-2.692112684249878,2.0805447101593018,0.6115679740905762,1.471452236175537,0.0,0.0,0.0,76.51171875,107.0,-27.42133140563965,-0.0,1462.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233048558235168,0.2715424299240112,0.2445516437292099,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595762848854065,0.3284980952739715,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448837041854858,0.2885225415229797,0.2019399553537368,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833840727806092,0.3253113627433777,0.3079835176467895,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053338170051576,0.2574391663074493,1.1594276428222656,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803654849529266,1.0,1.0,0.2860767245292663,1.0,-2.692112684249878,2.0805447101593018,0.6115679740905762,1.471452236175537,0.0,0.0,0.0,76.51171875,107.0,-27.42133140563965,-0.0,1462.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.9087720513343812,0.2720921635627746,0.2451481372117996,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.998454213142395,0.3602281510829925,0.3410763144493103,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.9300916194915771,0.2893059551715851,0.2025650888681411,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.9711716175079346,0.3262326717376709,0.3089595139026642,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8919941186904907,0.257600337266922,1.1606732606887815,291.0805358886719,291.0328063964844,289.2445068359375,286.6400451660156,291.0674743652344,297.2994384765625,291.07989501953125,1.0,0.4855119884014129,1.0,1.0,0.2843970060348511,1.0,-2.7115540504455566,2.0986578464508057,0.6128961443901062,1.4851784706115725,0.0,0.0,0.0,79.8681869506836,107.0,-26.178131103515625,-0.0,1504.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8812804818153381,0.2725824415683746,0.2458509504795074,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.9740564227104188,0.3606634438037872,0.3418235182762146,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8999454975128174,0.2900328338146209,0.2032751441001892,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9412550926208496,0.3270965814590454,0.3100495934486389,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8651106953620911,0.2576976120471954,1.1624385118484497,291.07281494140625,291.0303955078125,289.2464599609375,286.6347045898437,291.0605163574219,297.2939758300781,291.0722045898437,1.0,0.4908300638198852,1.0,1.0,0.2833829224109649,1.0,-2.717416286468506,2.10559606552124,0.6118201613426208,1.4910519123077393,0.0,0.0,0.0,86.43929290771484,125.0,-24.12880516052246,-0.0,1543.4766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376714587211609,0.2735058069229126,0.2472299337387085,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203749299049376,0.3619545400142669,0.3434856534004211,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8545381426811218,0.2914348244667053,0.2046791762113571,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894346356391907,0.3287699222564697,0.3122057318687439,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227661848068237,0.2578229606151581,1.1657764911651611,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025250911712646,1.0,1.0,0.2813547849655151,1.0,-2.729360342025757,2.119492292404175,0.6098679304122925,1.5022052526474,0.0,0.0,0.0,101.17861938476562,143.0,-21.40145874023437,-0.0,1629.0150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376714587211609,0.2735058069229126,0.2472299337387085,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203749299049376,0.3619545400142669,0.3434856534004211,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8545381426811218,0.2914348244667053,0.2046791762113571,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894346356391907,0.3287699222564697,0.3122057318687439,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227661848068237,0.2578229606151581,1.1657764911651611,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025250911712646,1.0,1.0,0.2813547849655151,1.0,-2.729360342025757,2.119492292404175,0.6098679304122925,1.5022052526474,0.0,0.0,0.0,101.17861938476562,143.0,-21.40145874023437,-0.0,1629.0150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045712113380432,0.2743629515171051,0.2486034035682678,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800961375236511,0.3635187149047851,0.3455319404602051,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213850855827332,0.2927759885787964,0.2060828953981399,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.852810800075531,0.3303779065608978,0.3143574297428131,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880783677101135,0.2578760981559753,1.1690478324890137,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796325683594,291.04315185546875,1.0,0.5150436758995056,1.0,1.0,0.2793266773223877,1.0,-2.7416739463806152,2.1336774826049805,0.60799640417099,1.5135761499404907,0.0,0.0,0.0,117.42829895019533,146.0,-20.57316398620605,-0.0,1722.8997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045712113380432,0.2743629515171051,0.2486034035682678,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800961375236511,0.3635187149047851,0.3455319404602051,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213850855827332,0.2927759885787964,0.2060828953981399,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.852810800075531,0.3303779065608978,0.3143574297428131,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880783677101135,0.2578760981559753,1.1690478324890137,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796325683594,291.04315185546875,1.0,0.5150436758995056,1.0,1.0,0.2793266773223877,1.0,-2.7416739463806152,2.1336774826049805,0.60799640417099,1.5135761499404907,0.0,0.0,0.0,117.42829895019533,146.0,-20.57316398620605,-0.0,1722.8997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797118425369263,0.2728858888149261,0.2482475936412811,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543174266815186,0.3628219068050384,0.3458967804908752,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7973536849021912,0.2917070090770721,0.2061126828193664,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290734887123108,0.3295471370220184,0.3146326541900635,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630583643913269,0.2553456127643585,1.1629953384399414,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223937034606934,1.0,1.0,0.2784617245197296,1.0,-2.7348008155822754,2.1312923431396484,0.6035082936286926,1.5129669904708862,0.0,0.0,0.0,130.6271209716797,134.0,-20.34681701660156,-0.0,1774.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797118425369263,0.2728858888149261,0.2482475936412811,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543174266815186,0.3628219068050384,0.3458967804908752,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7973536849021912,0.2917070090770721,0.2061126828193664,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290734887123108,0.3295471370220184,0.3146326541900635,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630583643913269,0.2553456127643585,1.1629953384399414,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223937034606934,1.0,1.0,0.2784617245197296,1.0,-2.7348008155822754,2.1312923431396484,0.6035082936286926,1.5129669904708862,0.0,0.0,0.0,130.6271209716797,134.0,-20.34681701660156,-0.0,1774.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737562656402588,0.2722114324569702,0.2476129531860351,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488238453865051,0.3628707826137543,0.3459208309650421,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915350198745728,0.2913329601287842,0.2058421075344085,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237937688827515,0.3293769061565399,0.3144645690917969,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561456561088562,0.2533497512340545,1.1541075706481934,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222582221031189,1.0,1.0,0.2775967717170715,1.0,-2.722858428955078,2.125269889831543,0.5975885987281799,1.5095627307891846,0.0,0.0,0.0,133.52261352539062,122.0,-19.4097957611084,-0.0,1769.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737562656402588,0.2722114324569702,0.2476129531860351,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488238453865051,0.3628707826137543,0.3459208309650421,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915350198745728,0.2913329601287842,0.2058421075344085,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237937688827515,0.3293769061565399,0.3144645690917969,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561456561088562,0.2533497512340545,1.1541075706481934,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222582221031189,1.0,1.0,0.2775967717170715,1.0,-2.722858428955078,2.125269889831543,0.5975885987281799,1.5095627307891846,0.0,0.0,0.0,133.52261352539062,122.0,-19.4097957611084,-0.0,1769.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.7752611637115479,0.2720686197280884,0.2473920583724975,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.8507198095321655,0.3630834817886352,0.3460238873958587,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.793240487575531,0.291327565908432,0.2057676315307617,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.8254880905151367,0.3294684588909149,0.3144562840461731,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7568961977958679,0.2525277435779571,1.1499720811843872,291.0093078613281,291.0260009765625,289.25,286.6189270019531,290.9991149902344,297.2318725585937,291.0087280273437,1.0,0.520630419254303,1.0,1.0,0.2771642804145813,1.0,-2.717646598815918,2.122786283493042,0.5948602557182312,1.508210062980652,0.0,0.0,0.0,132.21804809570312,122.0,-18.531736373901367,-0.0,1755.965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.778802216053009,0.2720151841640472,0.2472170293331146,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.854744553565979,0.3633866906166076,0.3461746573448181,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7970417141914368,0.2914116084575653,0.2057270258665084,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8291468620300293,0.3296477794647217,0.3144918084144592,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.7595609426498413,0.2518036961555481,1.1460766792297363,291.0050048828125,291.0260009765625,289.25,286.62017822265625,290.99871826171875,297.2279357910156,291.0047912597656,1.0,0.5183007121086121,1.0,1.0,0.2774357199668884,1.0,-2.7129292488098145,2.11885929107666,0.5940698981285095,1.5053106546401978,0.0,0.0,0.0,129.7182159423828,110.0,-14.340479850769045,-0.0,1737.3807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909759879112244,0.2721275389194488,0.2469852566719055,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682699799537659,0.3642200827598572,0.3466061949729919,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097116947174072,0.2918082475662231,0.2057419717311859,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413971066474915,0.3302300870418548,0.3146882057189941,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.769760251045227,0.2506190240383148,1.139047145843506,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122191905975342,1.0,1.0,0.2779785394668579,1.0,-2.704973697662353,2.111804723739624,0.593169093132019,1.4999805688858032,0.0,0.0,0.0,122.24406433105467,98.0,-6.152608394622803,-0.0,1691.1507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
