time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919126152992249,0.3118796050548553,0.2830801010131836,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831336498260498,0.4378030002117157,0.4162601232528686,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251376152038574,0.3541603982448578,0.2493916153907776,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.853488564491272,0.3947398960590362,0.375814288854599,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551806569099426,0.2701774537563324,1.22791588306427,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,297.3168029785156,291.0389404296875,1.0,0.5821869373321533,1.0,1.0,0.2704341113567352,1.0,-3.0648043155670166,2.386988878250122,0.6778155565261841,1.6943689584732056,0.0,0.0,0.0,158.52383422851562,176.0,-8.305405616760254,-0.0,2469.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861309051513672,0.313232958316803,0.2844859957695007,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769530057907104,0.440113753080368,0.4186314642429352,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201637864112854,0.3564353585243225,0.2511277794837951,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479558229446411,0.3969870507717132,0.3781383037567138,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.750021755695343,0.2713406085968017,1.234161376953125,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877606868743896,1.0,1.0,0.2698401808738708,1.0,-3.081736326217652,2.40081000328064,0.6809262633323669,1.7045012712478638,0.0,0.0,0.0,164.44485473632812,164.0,-5.966360569000244,-0.0,2532.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861309051513672,0.313232958316803,0.2844859957695007,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769530057907104,0.440113753080368,0.4186314642429352,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201637864112854,0.3564353585243225,0.2511277794837951,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479558229446411,0.3969870507717132,0.3781383037567138,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.750021755695343,0.2713406085968017,1.234161376953125,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877606868743896,1.0,1.0,0.2698401808738708,1.0,-3.081736326217652,2.40081000328064,0.6809262633323669,1.7045012712478638,0.0,0.0,0.0,164.44485473632812,164.0,-5.966360569000244,-0.0,2532.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902605533599854,0.3145968616008758,0.2856133282184601,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818239569664001,0.4424335658550262,0.4207143485546112,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246046304702759,0.3587012588977813,0.2526337802410126,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525092601776123,0.3992173373699188,0.3801440298557281,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536659240722656,0.2724617123603821,1.238771677017212,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881181955337524,1.0,1.0,0.2692462503910064,1.0,-3.095364809036255,2.412240505218506,0.6831242442131042,1.713021159172058,0.0,0.0,0.0,162.7263641357422,152.0,-4.788208484649658,-0.0,2550.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902605533599854,0.3145968616008758,0.2856133282184601,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818239569664001,0.4424335658550262,0.4207143485546112,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246046304702759,0.3587012588977813,0.2526337802410126,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525092601776123,0.3992173373699188,0.3801440298557281,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536659240722656,0.2724617123603821,1.238771677017212,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881181955337524,1.0,1.0,0.2692462503910064,1.0,-3.095364809036255,2.412240505218506,0.6831242442131042,1.713021159172058,0.0,0.0,0.0,162.7263641357422,152.0,-4.788208484649658,-0.0,2550.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7949252724647522,0.3152921199798584,0.286116749048233,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8871721625328064,0.4436008334159851,0.4216876924037933,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8292691111564636,0.3598402142524719,0.253334641456604,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8574755787849426,0.4003348648548126,0.3810729682445526,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7578310966491699,0.2730193436145782,1.2406965494155884,291.0305480957031,291.0260009765625,289.25,286.9429016113281,291.0287170410156,297.309326171875,291.03045654296875,1.0,0.5872179269790649,1.0,1.0,0.2689493000507355,1.0,-3.101414680480957,2.417420148849488,0.6839946508407593,1.716899275779724,0.0,0.0,0.0,159.95779418945312,152.0,-4.570181369781494,-0.0,2547.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8008853197097778,0.3159964680671692,0.2865987122058868,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8939936757087708,0.4447729289531708,0.4226344525814056,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8351702690124512,0.3609844744205475,0.2540159225463867,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8638492226600647,0.4014554917812347,0.3819732666015625,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7632219791412354,0.2735783457756042,1.2424753904342651,291.029541015625,291.0260009765625,289.25,286.9414978027344,291.0285949707031,297.30816650390625,291.029541015625,1.0,0.5858362913131714,1.0,1.0,0.2688495516777038,1.0,-3.107173204421997,2.421840190887451,0.6853329539299011,1.7200822830200195,0.0,0.0,0.0,156.39141845703125,140.0,-3.503697395324707,-0.0,2539.19873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.815892219543457,0.3174375593662262,0.2875284552574157,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.9121108055114746,0.4471369981765747,0.4244799017906189,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506218791007996,0.3632960021495819,0.2553447186946869,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806352019309998,0.403713196516037,0.3837218582630157,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775241732597351,0.2747097015380859,1.2457691431045532,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820693969726562,1.0,1.0,0.268650084733963,1.0,-3.1181702613830566,2.430239200592041,0.6879308819770813,1.726116180419922,0.0,0.0,0.0,147.580078125,128.0,-1.6118108034133911,-0.0,2513.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.815892219543457,0.3174375593662262,0.2875284552574157,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.9121108055114746,0.4471369981765747,0.4244799017906189,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506218791007996,0.3632960021495819,0.2553447186946869,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806352019309998,0.403713196516037,0.3837218582630157,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775241732597351,0.2747097015380859,1.2457691431045532,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820693969726562,1.0,1.0,0.268650084733963,1.0,-3.1181702613830566,2.430239200592041,0.6879308819770813,1.726116180419922,0.0,0.0,0.0,147.580078125,128.0,-1.6118108034133911,-0.0,2513.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343042135238647,0.3189119696617126,0.2884384989738464,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380316734313964,0.4495207369327545,0.4262907207012176,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.871472179889679,0.3656329810619354,0.2566516399383545,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028744101524352,0.4059887230396271,0.3854334056377411,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965980172157288,0.275859922170639,1.2488852739334106,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774625539779663,1.0,1.0,0.2684505879878998,1.0,-3.128817319869995,2.43839430809021,0.6904230713844299,1.7319790124893188,0.0,0.0,0.0,137.35540771484375,116.0,-0.7147098779678345,-0.0,2479.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343042135238647,0.3189119696617126,0.2884384989738464,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380316734313964,0.4495207369327545,0.4262907207012176,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.871472179889679,0.3656329810619354,0.2566516399383545,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028744101524352,0.4059887230396271,0.3854334056377411,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965980172157288,0.275859922170639,1.2488852739334106,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774625539779663,1.0,1.0,0.2684505879878998,1.0,-3.128817319869995,2.43839430809021,0.6904230713844299,1.7319790124893188,0.0,0.0,0.0,137.35540771484375,116.0,-0.7147098779678345,-0.0,2479.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.858240008354187,0.3204084932804107,0.2893412113189697,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9687770009040833,0.4519161283969879,0.428083211183548,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987932205200195,0.3679884970188141,0.2579496800899505,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340720176696776,0.408275842666626,0.3871262669563293,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201158046722412,0.2770262062549591,1.2519309520721436,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723913311958313,1.0,1.0,0.268354594707489,1.0,-3.1393158435821533,2.4461441040039062,0.6931717991828918,1.7374669313430786,0.0,0.0,0.0,126.34890747070312,104.0,0.2511044442653656,-0.0,2440.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.858240008354187,0.3204084932804107,0.2893412113189697,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9687770009040833,0.4519161283969879,0.428083211183548,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987932205200195,0.3679884970188141,0.2579496800899505,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340720176696776,0.408275842666626,0.3871262669563293,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201158046722412,0.2770262062549591,1.2519309520721436,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723913311958313,1.0,1.0,0.268354594707489,1.0,-3.1393158435821533,2.4461441040039062,0.6931717991828918,1.7374669313430786,0.0,0.0,0.0,126.34890747070312,104.0,0.2511044442653656,-0.0,2440.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903076648712158,0.3219176232814789,0.2902484536170959,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543385207653045,0.4296018481254577,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368810057640076,0.3703553974628448,0.2592499554157257,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717708230018616,0.4105677604675293,0.3888159394264221,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484117984771729,0.2782026529312134,1.2549846172332764,291.0297241210937,291.0260009765625,289.25,286.9307861328125,291.0303039550781,297.3028869628906,291.02978515625,1.0,0.5670081377029419,1.0,1.0,0.2682586014270782,1.0,-3.14878511428833,2.453147649765014,0.6956374645233154,1.7424895763397217,0.0,0.0,0.0,115.03994750976562,107.0,0.7580924034118652,-0.0,2398.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903076648712158,0.3219176232814789,0.2902484536170959,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543385207653045,0.4296018481254577,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368810057640076,0.3703553974628448,0.2592499554157257,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717708230018616,0.4105677604675293,0.3888159394264221,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484117984771729,0.2782026529312134,1.2549846172332764,291.0297241210937,291.0260009765625,289.25,286.9307861328125,291.0303039550781,297.3028869628906,291.02978515625,1.0,0.5670081377029419,1.0,1.0,0.2682586014270782,1.0,-3.14878511428833,2.453147649765014,0.6956374645233154,1.7424895763397217,0.0,0.0,0.0,115.03994750976562,107.0,0.7580924034118652,-0.0,2398.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8971870541572571,0.3226494789123535,0.2908392548561096,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9990000128746032,0.4557681083679199,0.4225353002548218,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9452381730079652,0.3715173304080963,0.2600071430206299,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9787217378616332,0.4116904437541961,0.3898037374019623,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8545053005218506,0.2787690460681915,1.2571961879730225,291.0299377441406,291.0260009765625,289.25,286.9296569824219,291.0296325683594,297.30291748046875,291.0298767089844,1.0,0.5656657814979553,1.0,1.0,0.268210619688034,1.0,-3.146448373794556,2.4516100883483887,0.694838285446167,1.7416449785232544,0.0,0.0,0.0,112.96559143066406,107.0,0.2250439375638961,-0.0,2382.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9018356204032898,0.3233744502067566,0.2914443016052246,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9990000128746032,0.4575445055961609,0.4170946180820465,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.950846791267395,0.3726752400398254,0.2607768774032593,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9832109808921814,0.412808746099472,0.3908080458641052,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8586463928222656,0.2793332934379577,1.2594919204711914,291.0294494628906,291.0260009765625,289.25,286.9285888671875,291.0291748046875,297.3041381835937,291.0294189453125,1.0,0.5648691654205322,1.0,1.0,0.2681351602077484,1.0,-3.1455612182617188,2.451202869415283,0.6943584084510803,1.7414389848709106,0.0,0.0,0.0,111.70742797851562,125.0,-0.3661487698554992,-0.0,2373.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972691893577576,0.3248509466648102,0.2928240001201629,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4609198868274688,0.425305426120758,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462440013885498,0.3750279545783996,0.2624545097351074,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792035818099976,0.4150815010070801,0.3930023610591888,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544121980667114,0.2805085480213165,1.2650147676467896,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702269673347473,1.0,1.0,0.2679842710494995,1.0,-3.168349027633667,2.46791672706604,0.7004324793815613,1.7526582479476929,0.0,0.0,0.0,114.48582458496094,143.0,1.5755054950714111,-0.0,2432.328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972691893577576,0.3248509466648102,0.2928240001201629,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4609198868274688,0.425305426120758,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462440013885498,0.3750279545783996,0.2624545097351074,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792035818099976,0.4150815010070801,0.3930023610591888,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544121980667114,0.2805085480213165,1.2650147676467896,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702269673347473,1.0,1.0,0.2679842710494995,1.0,-3.168349027633667,2.46791672706604,0.7004324793815613,1.7526582479476929,0.0,0.0,0.0,114.48582458496094,143.0,1.5755054950714111,-0.0,2432.328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757191896438599,0.3262756466865539,0.2944183349609375,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9883179068565368,0.4627397060394287,0.43823903799057,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212210774421692,0.3773436844348907,0.2643091976642608,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568052887916564,0.4173166751861572,0.395435631275177,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352372646331787,0.2816449105739593,1.271694302558899,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.0356750488281,297.3031005859375,291.0339050292969,1.0,0.5800067782402039,1.0,1.0,0.267833411693573,1.0,-3.199022054672241,2.4901602268218994,0.7088618278503418,1.7683134078979492,0.0,0.0,0.0,123.79347229003906,161.0,3.591137886047364,-0.0,2542.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757191896438599,0.3262756466865539,0.2944183349609375,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9883179068565368,0.4627397060394287,0.43823903799057,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212210774421692,0.3773436844348907,0.2643091976642608,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568052887916564,0.4173166751861572,0.395435631275177,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352372646331787,0.2816449105739593,1.271694302558899,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.0356750488281,297.3031005859375,291.0339050292969,1.0,0.5800067782402039,1.0,1.0,0.267833411693573,1.0,-3.199022054672241,2.4901602268218994,0.7088618278503418,1.7683134078979492,0.0,0.0,0.0,123.79347229003906,161.0,3.591137886047364,-0.0,2542.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460819125175476,0.3275752365589142,0.296120673418045,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9559009075164796,0.4644974768161773,0.4403608441352844,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878947496414185,0.3795474171638489,0.266257643699646,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198183417320251,0.4194404780864715,0.3979964554309845,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080887794494629,0.2826524972915649,1.2789041996002195,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910678505897522,1.0,1.0,0.2675953209400177,1.0,-3.2177112102508545,2.50417709350586,0.7135341763496399,1.7782057523727417,0.0,0.0,0.0,138.4986114501953,179.0,1.998273849487305,-0.0,2660.147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460819125175476,0.3275752365589142,0.296120673418045,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9559009075164796,0.4644974768161773,0.4403608441352844,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878947496414185,0.3795474171638489,0.266257643699646,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198183417320251,0.4194404780864715,0.3979964554309845,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080887794494629,0.2826524972915649,1.2789041996002195,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910678505897522,1.0,1.0,0.2675953209400177,1.0,-3.2177112102508545,2.50417709350586,0.7135341763496399,1.7782057523727417,0.0,0.0,0.0,138.4986114501953,179.0,1.998273849487305,-0.0,2660.147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214965462684631,0.328796923160553,0.297809362411499,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9222128391265868,0.4664376676082611,0.4427608549594879,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605965375900269,0.3816809952259063,0.2682018876075744,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895692825317383,0.4214934706687927,0.4005514681339264,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824178338050842,0.2835767567157745,1.2860249280929563,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028961539268494,1.0,1.0,0.2673572301864624,1.0,-3.236599922180176,2.5183539390563965,0.7182461619377136,1.788211226463318,0.0,0.0,0.0,154.84848022460938,197.0,1.3138015270233154,-0.0,2788.677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214965462684631,0.328796923160553,0.297809362411499,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9222128391265868,0.4664376676082611,0.4427608549594879,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605965375900269,0.3816809952259063,0.2682018876075744,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895692825317383,0.4214934706687927,0.4005514681339264,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824178338050842,0.2835767567157745,1.2860249280929563,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028961539268494,1.0,1.0,0.2673572301864624,1.0,-3.236599922180176,2.5183539390563965,0.7182461619377136,1.788211226463318,0.0,0.0,0.0,154.84848022460938,197.0,1.3138015270233154,-0.0,2788.677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.81041419506073,0.329382836818695,0.2986449599266052,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9074698686599731,0.4674322605133056,0.4440094828605652,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8489562273025513,0.3827244937419891,0.2691685855388641,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8768365383148193,0.4224959313869476,0.4018210768699646,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7711602449417114,0.2840109765529632,1.2895293235778809,291.0358581542969,291.0260009765625,289.25,286.9239807128906,291.036865234375,297.2935791015625,291.03594970703125,1.0,0.6089505553245544,1.0,1.0,0.2672381699085235,1.0,-3.246009349822998,2.525420904159546,0.7205885052680969,1.7931995391845703,0.0,0.0,0.0,163.41517639160156,197.0,1.1268877983093262,-0.0,2855.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7995728254318237,0.329953134059906,0.2994730770587921,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8950544595718384,0.4684299230575561,0.4452720880508423,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8385202884674072,0.3837530612945556,0.2701300084590912,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8653056025505066,0.4234828352928161,0.4030829966068268,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7609854936599731,0.2844274938106537,1.292986512184143,291.0359191894531,291.0260009765625,289.25,286.9241943359375,291.0365600585937,297.2919006347656,291.0359802246094,1.0,0.6150457262992859,1.0,1.0,0.2670429348945617,1.0,-3.255354404449463,2.532666683197021,0.7226876616477966,1.79837965965271,0.0,0.0,0.0,172.16041564941406,200.0,0.6182076334953308,-0.0,2923.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.787513256072998,0.3310606777667999,0.3008635640144348,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817229866981506,0.4704172611236572,0.4475511312484741,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274592757225037,0.3857748508453369,0.2718459069728851,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530521988868713,0.425417423248291,0.4053239822387695,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500218749046326,0.2852170467376709,1.298535943031311,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229342222213745,1.0,1.0,0.2666524350643158,1.0,-3.271202564239502,2.5451669692993164,0.7260357737541199,1.8074315786361688,0.0,0.0,0.0,183.3700714111328,203.0,-0.5046618580818176,-0.0,3019.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.787513256072998,0.3310606777667999,0.3008635640144348,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817229866981506,0.4704172611236572,0.4475511312484741,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274592757225037,0.3857748508453369,0.2718459069728851,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530521988868713,0.425417423248291,0.4053239822387695,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500218749046326,0.2852170467376709,1.298535943031311,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229342222213745,1.0,1.0,0.2666524350643158,1.0,-3.271202564239502,2.5451669692993164,0.7260357737541199,1.8074315786361688,0.0,0.0,0.0,183.3700714111328,203.0,-0.5046618580818176,-0.0,3019.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806675434112549,0.3321545422077179,0.3020996451377868,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8743075132369995,0.4723987281322479,0.4496813416481018,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213546872138977,0.3877758681774139,0.2734372019767761,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463392853736877,0.4273238480091095,0.4073896706104278,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438517808914185,0.2859772443771362,1.3032413721084597,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287457942962646,1.0,1.0,0.2662619352340698,1.0,-3.2853078842163086,2.556440114974976,0.728867769241333,1.81560480594635,0.0,0.0,0.0,190.87535095214844,191.0,-1.2673174142837524,-0.0,3092.467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806675434112549,0.3321545422077179,0.3020996451377868,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8743075132369995,0.4723987281322479,0.4496813416481018,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213546872138977,0.3877758681774139,0.2734372019767761,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463392853736877,0.4273238480091095,0.4073896706104278,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438517808914185,0.2859772443771362,1.3032413721084597,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287457942962646,1.0,1.0,0.2662619352340698,1.0,-3.2853078842163086,2.556440114974976,0.728867769241333,1.81560480594635,0.0,0.0,0.0,190.87535095214844,191.0,-1.2673174142837524,-0.0,3092.467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832878232002258,0.3332518637180328,0.303014725446701,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774975538253784,0.4743740856647491,0.4514689445495605,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243460655212402,0.3897707760334015,0.2747730314731598,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493234515190125,0.4292153418064117,0.4091019034385681,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459969520568848,0.2867262363433838,1.306280493736267,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290721297264099,1.0,1.0,0.2659105062484741,1.0,-3.295883178710937,2.565079927444458,0.7308031916618347,1.8219724893569944,0.0,0.0,0.0,189.7268981933593,179.0,-1.7440569400787354,-0.0,3109.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832878232002258,0.3332518637180328,0.303014725446701,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774975538253784,0.4743740856647491,0.4514689445495605,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243460655212402,0.3897707760334015,0.2747730314731598,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493234515190125,0.4292153418064117,0.4091019034385681,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459969520568848,0.2867262363433838,1.306280493736267,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290721297264099,1.0,1.0,0.2659105062484741,1.0,-3.295883178710937,2.565079927444458,0.7308031916618347,1.8219724893569944,0.0,0.0,0.0,189.7268981933593,179.0,-1.7440569400787354,-0.0,3109.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916591763496399,0.3343819975852966,0.3037700653076172,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871471881866455,0.4763620793819427,0.4530705511569977,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328195214271545,0.3917866349220276,0.2759762108325958,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.858269989490509,0.4311173558235168,0.4106247723102569,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.753239631652832,0.2874958515167236,1.308458685874939,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267099380493164,1.0,1.0,0.265559047460556,1.0,-3.304616689682007,2.572413206100464,0.7322033047676086,1.827398538589477,0.0,0.0,0.0,183.5587310791016,167.0,-2.137934923171997,-0.0,3093.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916591763496399,0.3343819975852966,0.3037700653076172,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871471881866455,0.4763620793819427,0.4530705511569977,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328195214271545,0.3917866349220276,0.2759762108325958,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.858269989490509,0.4311173558235168,0.4106247723102569,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.753239631652832,0.2874958515167236,1.308458685874939,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267099380493164,1.0,1.0,0.265559047460556,1.0,-3.304616689682007,2.572413206100464,0.7322033047676086,1.827398538589477,0.0,0.0,0.0,183.5587310791016,167.0,-2.137934923171997,-0.0,3093.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7974025011062622,0.3349583148956299,0.3041179776191711,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8937425017356873,0.4773604273796081,0.453833132982254,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8385680913925171,0.3928027153015136,0.276552140712738,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8644374012947083,0.4320729374885559,0.4113480150699615,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7583120465278625,0.2878908812999725,1.309389591217041,291.030517578125,291.0260009765625,289.25,286.9349670410156,291.0296630859375,297.2796630859375,291.0304870605469,1.0,0.6249116063117981,1.0,1.0,0.2653833329677582,1.0,-3.308634281158448,2.575833320617676,0.7328009605407715,1.8299371004104608,0.0,0.0,0.0,179.37884521484375,167.0,-2.269270896911621,-0.0,3078.684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
