time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336221575737,0.3539880216121673,0.3205056488513946,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457215666770936,0.5115119814872742,0.4852353930473327,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866276144981384,0.4284759163856506,0.3008200228214264,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117655754089355,0.4645915627479553,0.4412396848201751,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921618223190308,0.3019526600837707,1.3689212799072266,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.6460000872612,1.0,1.0,0.2991201281547546,1.0,-3.502849817276001,2.603095531463623,0.8997544050216675,1.813870906829834,0.0,0.0,0.0,171.28878784179688,149.0,-0.2917325794696808,-0.0,3475.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525984883308411,0.3549212515354156,0.3209069371223449,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699776768684388,0.5131558179855347,0.4863231778144836,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.909310221672058,0.4303136765956878,0.3017577826976776,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374931454658508,0.4662010073661804,0.4422955513000488,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114294409751892,0.3027540147304535,1.370313048362732,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.6407341361045837,1.0,1.0,0.300898790359497,1.0,-3.5087132453918457,2.601256847381592,0.9074564576148988,1.810569405555725,0.0,0.0,0.0,159.77244567871094,137.0,-3.141893148422241,-0.0,3420.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525984883308411,0.3549212515354156,0.3209069371223449,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699776768684388,0.5131558179855347,0.4863231778144836,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.909310221672058,0.4303136765956878,0.3017577826976776,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374931454658508,0.4662010073661804,0.4422955513000488,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114294409751892,0.3027540147304535,1.370313048362732,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.6407341361045837,1.0,1.0,0.300898790359497,1.0,-3.5087132453918457,2.601256847381592,0.9074564576148988,1.810569405555725,0.0,0.0,0.0,159.77244567871094,137.0,-3.141893148422241,-0.0,3420.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8638331294059753,0.3553735911846161,0.3210912048816681,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9821369647979736,0.5139593482017517,0.4868461787700653,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9235695600509644,0.4312190115451813,0.3022145926952362,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9518758058547974,0.4669892787933349,0.4428043961524963,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.8217559456825256,0.3031484186649322,1.370966553688049,291.0987854003906,291.1499938964844,288.9380798339844,287.0813293457031,291.09716796875,297.2532958984375,291.09869384765625,1.0,0.6380403637886047,1.0,1.0,0.3017880916595459,1.0,-3.5115115642547607,2.6002414226531982,0.9112700819969176,1.8088434934616089,0.0,0.0,0.0,153.94064331054688,137.0,-3.8301403522491455,-0.0,3392.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8765197992324829,0.3558196127414703,0.3212678134441376,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9939587712287904,0.5147539377212524,0.4873586893081665,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9396061897277832,0.4321181178092956,0.3026656210422516,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9666567444801332,0.4677694141864776,0.4433037340641022,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8329094052314758,0.3035401403903961,1.3716003894805908,291.0974426269531,291.1499938964844,288.9259948730469,287.0841979980469,291.0961303710937,297.252685546875,291.0973815917969,1.0,0.6353181004524231,1.0,1.0,0.3027856647968292,1.0,-3.514243602752685,2.59883999824524,0.9154035449028016,1.8067446947097776,0.0,0.0,0.0,148.07821655273438,140.0,-3.664307594299317,-0.0,3363.972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869719505310059,0.3566723763942718,0.321885347366333,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.516481339931488,0.4835081100463867,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525400400161744,0.4338806271553039,0.3037746846675873,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.977741241455078,0.4692906141281128,0.4445786774158478,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420471549034119,0.3042968809604645,1.3742388486862185,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.633709728717804,1.0,1.0,0.3047807514667511,1.0,-3.516407489776612,2.593695878982544,0.9227114319801332,1.8010284900665283,0.0,0.0,0.0,143.9191131591797,158.0,-2.934919595718384,-0.0,3344.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869719505310059,0.3566723763942718,0.321885347366333,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.516481339931488,0.4835081100463867,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525400400161744,0.4338806271553039,0.3037746846675873,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.977741241455078,0.4692906141281128,0.4445786774158478,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420471549034119,0.3042968809604645,1.3742388486862185,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.633709728717804,1.0,1.0,0.3047807514667511,1.0,-3.516407489776612,2.593695878982544,0.9227114319801332,1.8010284900665283,0.0,0.0,0.0,143.9191131591797,158.0,-2.934919595718384,-0.0,3344.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.879893958568573,0.3575077056884765,0.3227569460868835,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972407221794128,0.5181920528411865,0.4905895292758941,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448535442352296,0.4356362521648407,0.3050872683525085,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.970804750919342,0.4708035886287689,0.4461268484592438,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359121084213257,0.3050634264945984,1.3782567977905271,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388874053955078,1.0,1.0,0.3067758679389953,1.0,-3.5346133708953857,2.599616527557373,0.9349967241287231,1.802496671676636,0.0,0.0,0.0,148.09890747070312,176.0,-1.012968897819519,-0.0,3412.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.879893958568573,0.3575077056884765,0.3227569460868835,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972407221794128,0.5181920528411865,0.4905895292758941,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448535442352296,0.4356362521648407,0.3050872683525085,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.970804750919342,0.4708035886287689,0.4461268484592438,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359121084213257,0.3050634264945984,1.3782567977905271,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388874053955078,1.0,1.0,0.3067758679389953,1.0,-3.5346133708953857,2.599616527557373,0.9349967241287231,1.802496671676636,0.0,0.0,0.0,148.09890747070312,176.0,-1.012968897819519,-0.0,3412.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582188487052917,0.3582377433776855,0.323847621679306,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9770957827568054,0.5194925665855408,0.4922624826431274,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185891151428224,0.4373000562191009,0.3065796196460724,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459672570228576,0.4722247421741485,0.4479184448719024,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168082237243652,0.305745005607605,1.3834766149520874,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469318270683289,1.0,1.0,0.3089954555034637,1.0,-3.547781467437744,2.601271390914917,0.9465098977088928,1.8010839223861694,0.0,0.0,0.0,159.8073272705078,194.0,1.3001747131347656,-0.0,3515.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582188487052917,0.3582377433776855,0.323847621679306,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9770957827568054,0.5194925665855408,0.4922624826431274,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185891151428224,0.4373000562191009,0.3065796196460724,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459672570228576,0.4722247421741485,0.4479184448719024,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168082237243652,0.305745005607605,1.3834766149520874,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469318270683289,1.0,1.0,0.3089954555034637,1.0,-3.547781467437744,2.601271390914917,0.9465098977088928,1.8010839223861694,0.0,0.0,0.0,159.8073272705078,194.0,1.3001747131347656,-0.0,3515.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364199995994568,0.3589012026786804,0.3249792456626892,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.950956165790558,0.5208116769790649,0.4940496981143951,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929775357246399,0.4389061629772186,0.3081110119819641,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173146486282348,0.4735872149467468,0.4497622847557068,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952648997306824,0.3063680529594421,1.3889468908309937,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565175652503967,1.0,1.0,0.3112150430679321,1.0,-3.561932325363159,2.6035380363464355,0.9583942890167236,1.8000831604003906,0.0,0.0,0.0,174.51910400390625,212.0,3.2384026050567627,-0.0,3639.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364199995994568,0.3589012026786804,0.3249792456626892,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.950956165790558,0.5208116769790649,0.4940496981143951,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929775357246399,0.4389061629772186,0.3081110119819641,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173146486282348,0.4735872149467468,0.4497622847557068,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952648997306824,0.3063680529594421,1.3889468908309937,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565175652503967,1.0,1.0,0.3112150430679321,1.0,-3.561932325363159,2.6035380363464355,0.9583942890167236,1.8000831604003906,0.0,0.0,0.0,174.51910400390625,212.0,3.2384026050567627,-0.0,3639.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.82634437084198,0.3592121303081512,0.3255511224269867,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9371322393417358,0.5214667916297913,0.4949688911437988,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8813819289207458,0.4396903812885284,0.3088830411434173,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9043022394180298,0.4742490351200104,0.4506922960281372,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.7847801446914673,0.3066600561141968,1.3917200565338137,291.100830078125,291.1499938964844,288.828125,287.1053771972656,291.10321044921875,297.2440490722656,291.1010437011719,1.0,0.6616278886795044,1.0,1.0,0.3123248517513275,1.0,-3.569109439849853,2.6047255992889404,0.9643837809562684,1.7996256351470947,0.0,0.0,0.0,182.57281494140625,212.0,4.126332759857178,-0.0,3706.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.8167681097984314,0.3595112562179565,0.3261231184005737,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.9237027168273926,0.5221158266067505,0.4958950281143188,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8705533742904663,0.4404635727405548,0.3096558153629303,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8928791284561157,0.4748992919921875,0.451622873544693,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.7749446630477905,0.3069407641887665,1.3944958448410034,291.1026611328125,291.1499938964844,288.8189697265625,287.107177734375,291.10498046875,297.24267578125,291.1028137207031,1.0,0.6668561100959778,1.0,1.0,0.3133323490619659,1.0,-3.5762996673583984,2.6062347888946533,0.9700648188591005,1.799491047859192,0.0,0.0,0.0,190.9240875244141,230.0,4.464320182800293,-0.0,3775.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.807041347026825,0.3598091602325439,0.3267150819301605,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.9108362197875975,0.5227815508842468,0.4968599379062652,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8601740598678589,0.4412551522254944,0.3104577660560608,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8817983865737915,0.4755624830722809,0.4525878429412842,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.7654821872711182,0.3072204291820526,1.397371768951416,291.10455322265625,291.1499938964844,288.8099060058594,287.10894775390625,291.1070861816406,297.2412414550781,291.104736328125,1.0,0.6723735928535461,1.0,1.0,0.3143801391124725,1.0,-3.583757877349853,2.607804775238037,0.9759529829025269,1.7993595600128174,0.0,0.0,0.0,199.8477020263672,230.0,4.79938268661499,-0.0,3848.508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.7982248067855835,0.3600746691226959,0.3272579908370971,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.9005359411239624,0.5233883857727051,0.4977492690086365,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.8514014482498169,0.4419767260551452,0.3111956119537353,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.87233567237854,0.4761649668216705,0.4534748196601867,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.7574664950370789,0.3074696660041809,1.400011658668518,291.1065673828125,291.1499938964844,288.802001953125,287.1104736328125,291.1093444824219,297.2398986816406,291.1067810058594,1.0,0.6775031685829163,1.0,1.0,0.3153473436832428,1.0,-3.590611457824707,2.609224796295166,0.9813865423202516,1.7992175817489624,0.0,0.0,0.0,208.23287963867188,248.0,5.299139976501465,-0.0,3917.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815551161766052,0.3606027364730835,0.3283767998218536,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818130493164062,0.5246300101280212,0.4995929002761841,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.835319459438324,0.4434555172920227,0.312723845243454,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548805117607117,0.4773934483528137,0.4553086757659912,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427838444709778,0.307964414358139,1.4054549932479858,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882337331771851,1.0,1.0,0.3173623383045196,1.0,-3.6047682762146,2.6120765209198,0.992691695690155,1.798843264579773,0.0,0.0,0.0,226.03009033203125,251.0,6.761593818664551,-0.0,4063.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815551161766052,0.3606027364730835,0.3283767998218536,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818130493164062,0.5246300101280212,0.4995929002761841,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.835319459438324,0.4434555172920227,0.312723845243454,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548805117607117,0.4773934483528137,0.4553086757659912,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427838444709778,0.307964414358139,1.4054549932479858,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882337331771851,1.0,1.0,0.3173623383045196,1.0,-3.6047682762146,2.6120765209198,0.992691695690155,1.798843264579773,0.0,0.0,0.0,226.03009033203125,251.0,6.761593818664551,-0.0,4063.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727321982383728,0.3611107170581817,0.3292247653007507,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720342516899109,0.5258451104164124,0.5011488795280457,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270933628082275,0.4449106752872467,0.3140402436256408,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459362387657166,0.4785934686660766,0.456851989030838,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351655960083008,0.3084356784820556,1.409536361694336,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947961449623108,1.0,1.0,0.3189550936222076,1.0,-3.6160154342651367,2.614295482635498,1.001719951629639,1.7985392808914185,0.0,0.0,0.0,237.05929565429688,239.0,6.225042819976807,-0.0,4161.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727321982383728,0.3611107170581817,0.3292247653007507,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720342516899109,0.5258451104164124,0.5011488795280457,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270933628082275,0.4449106752872467,0.3140402436256408,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459362387657166,0.4785934686660766,0.456851989030838,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351655960083008,0.3084356784820556,1.409536361694336,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947961449623108,1.0,1.0,0.3189550936222076,1.0,-3.6160154342651367,2.614295482635498,1.001719951629639,1.7985392808914185,0.0,0.0,0.0,237.05929565429688,239.0,6.225042819976807,-0.0,4161.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732507586479187,0.361638456583023,0.3296795487403869,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8728717565536499,0.527057945728302,0.5022740364074707,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.828069269657135,0.4463734924793243,0.3150440156459808,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467575907707214,0.4797920882701874,0.4579647481441498,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356387972831726,0.3089161813259125,1.4116160869598389,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953278183937073,1.0,1.0,0.3205478191375732,1.0,-3.622970104217529,2.6136248111724854,1.0093451738357544,1.7962946891784668,0.0,0.0,0.0,237.203369140625,227.0,6.818154811859131,-0.0,4180.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732507586479187,0.361638456583023,0.3296795487403869,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8728717565536499,0.527057945728302,0.5022740364074707,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.828069269657135,0.4463734924793243,0.3150440156459808,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467575907707214,0.4797920882701874,0.4579647481441498,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356387972831726,0.3089161813259125,1.4116160869598389,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953278183937073,1.0,1.0,0.3205478191375732,1.0,-3.622970104217529,2.6136248111724854,1.0093451738357544,1.7962946891784668,0.0,0.0,0.0,237.203369140625,227.0,6.818154811859131,-0.0,4180.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.7755610942840576,0.3619259595870971,0.3298345506191253,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8756164312362671,0.527677059173584,0.5027503371238708,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.830579936504364,0.4471224248409271,0.3154854476451874,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8493058085441589,0.4804047644138336,0.4584353864192962,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.7376496195793152,0.3091751337051391,1.4122707843780518,291.1241149902344,291.1499938964844,288.75982666015625,287.1181640625,291.1275939941406,297.2312316894531,291.1243591308594,1.0,0.6944142580032349,1.0,1.0,0.3213441967964172,1.0,-3.625615119934082,2.612725257873535,1.0128898620605469,1.7947587966918943,0.0,0.0,0.0,234.82749938964844,227.0,7.533682346343994,-0.0,4172.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7788093686103821,0.3622293770313263,0.329967200756073,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8794239163398743,0.5283055901527405,0.503196656703949,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8340092897415161,0.4478839933872223,0.3159069418907165,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.852840781211853,0.481027603149414,0.4588765799999237,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7404751181602478,0.3094489872455597,1.4128046035766602,291.1267395019531,291.1499938964844,288.7563781738281,287.1187744140625,291.129638671875,297.23052978515625,291.1268920898437,1.0,0.6929932832717896,1.0,1.0,0.3218926191329956,1.0,-3.6279921531677246,2.612428903579712,1.0155633687973022,1.7938926219940186,0.0,0.0,0.0,231.44688415527344,215.0,7.162859916687012,-0.0,4158.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875140905380249,0.3628699779510498,0.3301933407783508,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895453810691833,0.5295804142951965,0.504031777381897,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430714011192322,0.4494339525699615,0.3167138695716858,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622943162918091,0.4822941124439239,0.4597041308879852,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480950951576233,0.3100362718105316,1.413690209388733,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.689154863357544,1.0,1.0,0.3229894042015075,1.0,-3.6323013305664062,2.6116316318511963,1.02066969871521,1.7921005487442017,0.0,0.0,0.0,222.7077789306641,203.0,7.281137466430664,-0.0,4115.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875140905380249,0.3628699779510498,0.3301933407783508,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895453810691833,0.5295804142951965,0.504031777381897,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430714011192322,0.4494339525699615,0.3167138695716858,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622943162918091,0.4822941124439239,0.4597041308879852,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480950951576233,0.3100362718105316,1.413690209388733,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.689154863357544,1.0,1.0,0.3229894042015075,1.0,-3.6323013305664062,2.6116316318511963,1.02066969871521,1.7921005487442017,0.0,0.0,0.0,222.7077789306641,203.0,7.281137466430664,-0.0,4115.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986328601837158,0.3635555803775787,0.3304004073143005,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9024121165275574,0.5308828949928284,0.5048292279243469,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547203540802002,0.4510228633880615,0.3175010681152344,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.874487578868866,0.4835917353630066,0.4604975581169128,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580221891403198,0.3106770813465118,1.4145187139511108,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845290660858154,1.0,1.0,0.3240862190723419,1.0,-3.636408090591431,2.610687255859375,1.0257208347320557,1.7902452945709229,0.0,0.0,0.0,212.38999938964844,191.0,9.12205410003662,-0.0,4062.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986328601837158,0.3635555803775787,0.3304004073143005,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9024121165275574,0.5308828949928284,0.5048292279243469,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547203540802002,0.4510228633880615,0.3175010681152344,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.874487578868866,0.4835917353630066,0.4604975581169128,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580221891403198,0.3106770813465118,1.4145187139511108,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845290660858154,1.0,1.0,0.3240862190723419,1.0,-3.636408090591431,2.610687255859375,1.0257208347320557,1.7902452945709229,0.0,0.0,0.0,212.38999938964844,191.0,9.12205410003662,-0.0,4062.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116924166679382,0.3642768859863281,0.3306126594543457,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.9188159704208374,0.532207727432251,0.5056186318397522,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689170479774475,0.4526443481445312,0.3182895183563232,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892300724983215,0.484915018081665,0.4612858593463897,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.770195484161377,0.31136554479599,1.41541850566864,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6795063614845276,1.0,1.0,0.3246216475963592,1.0,-3.640592575073242,2.611638069152832,1.0289547443389893,1.7902733087539673,0.0,0.0,0.0,201.2526092529297,179.0,7.984737396240234,-0.0,4003.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116924166679382,0.3642768859863281,0.3306126594543457,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.9188159704208374,0.532207727432251,0.5056186318397522,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689170479774475,0.4526443481445312,0.3182895183563232,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892300724983215,0.484915018081665,0.4612858593463897,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.770195484161377,0.31136554479599,1.41541850566864,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6795063614845276,1.0,1.0,0.3246216475963592,1.0,-3.640592575073242,2.611638069152832,1.0289547443389893,1.7902733087539673,0.0,0.0,0.0,201.2526092529297,179.0,7.984737396240234,-0.0,4003.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259105086326599,0.3650098443031311,0.3308236300945282,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389600157737732,0.5335332751274109,0.5063959360122681,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858199715614319,0.4542768597602844,0.3190761804580688,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.906605303287506,0.4862435460090637,0.4620661437511444,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847311496734619,0.3120847344398498,1.4163942337036133,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742728352546692,1.0,1.0,0.325157105922699,1.0,-3.644840478897095,2.612689971923828,1.0321505069732666,1.7903915643692017,0.0,0.0,0.0,189.6982879638672,167.0,7.176631927490234,-0.0,3942.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259105086326599,0.3650098443031311,0.3308236300945282,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389600157737732,0.5335332751274109,0.5063959360122681,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858199715614319,0.4542768597602844,0.3190761804580688,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.906605303287506,0.4862435460090637,0.4620661437511444,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847311496734619,0.3120847344398498,1.4163942337036133,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742728352546692,1.0,1.0,0.325157105922699,1.0,-3.644840478897095,2.612689971923828,1.0321505069732666,1.7903915643692017,0.0,0.0,0.0,189.6982879638672,167.0,7.176631927490234,-0.0,3942.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8337379097938538,0.3653793632984161,0.3309287428855896,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.949913501739502,0.5341953039169312,0.5067805051803589,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8953657150268555,0.4550960958003998,0.3194690942764282,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9171046614646912,0.4869085848331451,0.4624537229537964,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.792949914932251,0.3124534785747528,1.416908860206604,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.15460205078125,297.2289123535156,291.15185546875,1.0,0.6716106534004211,1.0,1.0,0.3254248201847076,1.0,-3.646987915039064,2.613230466842652,1.0337573289871216,1.790463089942932,0.0,0.0,0.0,183.8354949951172,167.0,6.964053630828857,-0.0,3912.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.8422768712043762,0.3657490015029907,0.3310336768627167,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.961168110370636,0.5348551869392395,0.5071627497673035,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.905746340751648,0.4559154510498047,0.319861888885498,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9289133548736572,0.4875724613666534,0.462839812040329,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8018450736999512,0.31282639503479,1.4174392223358154,291.1531677246094,291.1499938964844,288.75,287.119873046875,291.1549072265625,297.2289428710937,291.1532287597656,1.0,0.6689295768737793,1.0,1.0,0.3254082202911377,1.0,-3.649149179458618,2.614685297012329,1.0344640016555786,1.791452169418335,0.0,0.0,0.0,177.93846130371094,155.0,5.301615715026856,-0.0,3880.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.853710949420929,0.3661854863166809,0.331154853105545,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9747623205184937,0.5356367230415344,0.5076133608818054,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9205182790756226,0.456891804933548,0.3203296065330505,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9443020820617676,0.4883608222007751,0.4632967710494995,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8132330179214478,0.3132746815681457,1.418083906173706,291.15380859375,291.1499938964844,288.75,287.119873046875,291.155029296875,297.2289428710937,291.15386962890625,1.0,0.6656897664070129,1.0,1.0,0.3253882527351379,1.0,-3.6517252922058105,2.6164896488189697,1.0352357625961304,1.792728066444397,0.0,0.0,0.0,170.8334197998047,155.0,3.400166273117065,-0.0,3843.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
