time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.862194836139679,0.366472452878952,0.3312316238880157,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9837074875831604,0.5361518859863281,0.5079078674316406,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.931646764278412,0.4575387835502624,0.3206383883953094,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9550087451934814,0.4888814985752105,0.4635964632034302,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8210559487342834,0.31357342004776,1.418512225151062,291.1541442871094,291.1499938964844,288.75,287.119873046875,291.15509033203125,297.2288818359375,291.1542053222656,1.0,0.6635186076164246,1.0,1.0,0.325374960899353,1.0,-3.653419733047485,2.6176743507385254,1.0357452630996704,1.793583869934082,0.0,0.0,0.0,166.08729553222656,158.0,2.526359796524048,-0.0,3818.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8727992177009583,0.3671679198741913,0.3316600918769836,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9936587810516356,0.5374163389205933,0.5088894963264465,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454182982444764,0.4591379463672638,0.3215957581996918,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674580693244934,0.4901632070541382,0.4645943939685821,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305411338806152,0.3143152892589569,1.4208353757858276,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2286071777344,291.1547546386719,1.0,0.6622514128684998,1.0,1.0,0.3253417313098907,1.0,-3.660259485244751,2.622408866882324,1.0378503799438477,1.7968485355377195,0.0,0.0,0.0,161.08299255371094,161.0,1.342911720275879,-0.0,3804.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8727992177009583,0.3671679198741913,0.3316600918769836,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9936587810516356,0.5374163389205933,0.5088894963264465,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454182982444764,0.4591379463672638,0.3215957581996918,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674580693244934,0.4901632070541382,0.4645943939685821,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305411338806152,0.3143152892589569,1.4208353757858276,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2286071777344,291.1547546386719,1.0,0.6622514128684998,1.0,1.0,0.3253417313098907,1.0,-3.660259485244751,2.622408866882324,1.0378503799438477,1.7968485355377195,0.0,0.0,0.0,161.08299255371094,161.0,1.342911720275879,-0.0,3804.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763823509216309,0.3678060472011566,0.3321852087974548,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9968002438545228,0.5386256575584412,0.509974479675293,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9502704739570618,0.4606873691082001,0.3226334154605865,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715452790260316,0.4913938343524933,0.4656996726989746,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8338013291358948,0.3150228261947632,1.423748254776001,291.1543884277344,291.1499938964844,288.75,287.119873046875,291.1544494628906,297.2279052734375,291.1543884277344,1.0,0.6628655195236206,1.0,1.0,0.3251420855522156,1.0,-3.668278694152832,2.628495454788208,1.0397833585739136,1.80118989944458,0.0,0.0,0.0,159.9516143798828,179.0,-0.0766783133149147,-0.0,3818.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763823509216309,0.3678060472011566,0.3321852087974548,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9968002438545228,0.5386256575584412,0.509974479675293,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9502704739570618,0.4606873691082001,0.3226334154605865,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715452790260316,0.4913938343524933,0.4656996726989746,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8338013291358948,0.3150228261947632,1.423748254776001,291.1543884277344,291.1499938964844,288.75,287.119873046875,291.1544494628906,297.2279052734375,291.1543884277344,1.0,0.6628655195236206,1.0,1.0,0.3251420855522156,1.0,-3.668278694152832,2.628495454788208,1.0397833585739136,1.80118989944458,0.0,0.0,0.0,159.9516143798828,179.0,-0.0766783133149147,-0.0,3818.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630266189575195,0.3683761954307556,0.3329810202121734,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9849380850791932,0.5397722721099854,0.5113478302955627,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.934444546699524,0.4621777236461639,0.3238871097564697,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567751288414,0.4925655126571655,0.4670969247817993,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221814632415771,0.3156839907169342,1.428107738494873,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686658263206482,1.0,1.0,0.3249424695968628,1.0,-3.67931866645813,2.6366586685180664,1.0426599979400637,1.8068698644638064,0.0,0.0,0.0,167.71705627441406,197.0,-0.7713887095451355,-0.0,3895.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630266189575195,0.3683761954307556,0.3329810202121734,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9849380850791932,0.5397722721099854,0.5113478302955627,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.934444546699524,0.4621777236461639,0.3238871097564697,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567751288414,0.4925655126571655,0.4670969247817993,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221814632415771,0.3156839907169342,1.428107738494873,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686658263206482,1.0,1.0,0.3249424695968628,1.0,-3.67931866645813,2.6366586685180664,1.0426599979400637,1.8068698644638064,0.0,0.0,0.0,167.71705627441406,197.0,-0.7713887095451355,-0.0,3895.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.853593111038208,0.3686269521713257,0.3334270715713501,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9752228856086732,0.5403150916099548,0.5120886564254761,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9226054549217224,0.4628928899765014,0.3245543837547302,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9451984763145448,0.4931219220161438,0.4678508341312408,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8136258721351624,0.3159879446029663,1.4305651187896729,291.15313720703125,291.1499938964844,288.75,287.119873046875,291.153076171875,297.2259216308594,291.1531677246094,1.0,0.6725544333457947,1.0,1.0,0.3248426616191864,1.0,-3.685412645339966,2.6411280632019043,1.0442845821380615,1.809990644454956,0.0,0.0,0.0,173.69224548339844,197.0,-0.9465730786323548,-0.0,3949.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.8438253402709961,0.3688566088676452,0.3338851928710937,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9639302492141724,0.5408385396003723,0.5128442049026489,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9103263020515442,0.4635891020298004,0.3252327442169189,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.932400405406952,0.4936595559120178,0.4686200320720672,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8041003942489624,0.316273957490921,1.4330997467041016,291.1527709960937,291.1499938964844,288.75,287.119873046875,291.1528015136719,297.2249755859375,291.1528015136719,1.0,0.676853597164154,1.0,1.0,0.3247731626033783,1.0,-3.691663980484009,2.6456072330474854,1.046056866645813,1.8130933046340945,0.0,0.0,0.0,180.51821899414065,215.0,-0.9264395833015442,-0.0,4008.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249130845069885,0.3692592680454254,0.3348128199577331,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9388706684112548,0.5418314933776855,0.5143709182739258,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880783319473267,0.4649291336536407,0.3266019225120544,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071030020713806,0.4946824908256531,0.4701755046844482,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7845815420150757,0.3167943954467773,1.438255786895752,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862370371818542,1.0,1.0,0.3246341645717621,1.0,-3.7043397426605225,2.654667854309082,1.04967200756073,1.81939709186554,0.0,0.0,0.0,195.9086761474609,233.0,-0.858511209487915,-0.0,4139.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249130845069885,0.3692592680454254,0.3348128199577331,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9388706684112548,0.5418314933776855,0.5143709182739258,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880783319473267,0.4649291336536407,0.3266019225120544,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071030020713806,0.4946824908256531,0.4701755046844482,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7845815420150757,0.3167943954467773,1.438255786895752,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862370371818542,1.0,1.0,0.3246341645717621,1.0,-3.7043397426605225,2.654667854309082,1.04967200756073,1.81939709186554,0.0,0.0,0.0,195.9086761474609,233.0,-0.858511209487915,-0.0,4139.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070517778396606,0.3695966005325317,0.3357320725917816,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9144022464752196,0.5427595376968384,0.5158903002738953,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681191205978394,0.4662066996097564,0.3279671967029571,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860939145088196,0.4956424534320831,0.4717254340648651,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668145895004272,0.3172528147697449,1.4433883428573608,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2200927734375,291.1515808105469,1.0,0.6961758732795715,1.0,1.0,0.3244951367378235,1.0,-3.7169578075408936,2.663684844970703,1.0532728433609009,1.825734615325928,0.0,0.0,0.0,212.70559692382807,251.0,-0.8979392647743225,-0.0,4280.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070517778396606,0.3695966005325317,0.3357320725917816,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9144022464752196,0.5427595376968384,0.5158903002738953,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681191205978394,0.4662066996097564,0.3279671967029571,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860939145088196,0.4956424534320831,0.4717254340648651,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668145895004272,0.3172528147697449,1.4433883428573608,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2200927734375,291.1515808105469,1.0,0.6961758732795715,1.0,1.0,0.3244951367378235,1.0,-3.7169578075408936,2.663684844970703,1.0532728433609009,1.825734615325928,0.0,0.0,0.0,212.70559692382807,251.0,-0.8979392647743225,-0.0,4280.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.789996325969696,0.3698792457580566,0.3366281390190124,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8944502472877502,0.5436303019523621,0.5173835754394531,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8508990406990051,0.4674299955368042,0.3293151557445526,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677399754524231,0.4965472519397735,0.4732512235641479,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514891028404236,0.3176579177379608,1.4484128952026367,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063210606575012,1.0,1.0,0.3244270980358124,1.0,-3.729336977005005,2.6722989082336426,1.057038187980652,1.831781268119812,0.0,0.0,0.0,230.2476806640625,269.0,-0.5913967490196228,-0.0,4426.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.789996325969696,0.3698792457580566,0.3366281390190124,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8944502472877502,0.5436303019523621,0.5173835754394531,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8508990406990051,0.4674299955368042,0.3293151557445526,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677399754524231,0.4965472519397735,0.4732512235641479,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514891028404236,0.3176579177379608,1.4484128952026367,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063210606575012,1.0,1.0,0.3244270980358124,1.0,-3.729336977005005,2.6722989082336426,1.057038187980652,1.831781268119812,0.0,0.0,0.0,230.2476806640625,269.0,-0.5913967490196228,-0.0,4426.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749801278114319,0.3701156079769134,0.3374962210655212,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8774979710578918,0.5444493889808655,0.5188433527946472,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362292051315308,0.4686060547828674,0.3306408822536468,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519912362098694,0.497403621673584,0.474745899438858,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384443879127502,0.3180185556411743,1.453303337097168,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164901494979858,1.0,1.0,0.3243590593338012,1.0,-3.741417169570923,2.680703401565552,1.0607138872146606,1.837700366973877,0.0,0.0,0.0,248.17333984375,272.0,-0.457881212234497,-0.0,4574.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749801278114319,0.3701156079769134,0.3374962210655212,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8774979710578918,0.5444493889808655,0.5188433527946472,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362292051315308,0.4686060547828674,0.3306408822536468,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519912362098694,0.497403621673584,0.474745899438858,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384443879127502,0.3180185556411743,1.453303337097168,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164901494979858,1.0,1.0,0.3243590593338012,1.0,-3.741417169570923,2.680703401565552,1.0607138872146606,1.837700366973877,0.0,0.0,0.0,248.17333984375,272.0,-0.457881212234497,-0.0,4574.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7703480124473572,0.3702189922332763,0.3378148078918457,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8723093271255493,0.544839084148407,0.5194485187530518,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.831813395023346,0.4691778421401977,0.3312134742736816,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8472366333007812,0.4978146851062774,0.4753705263137817,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.734470009803772,0.3181840479373932,1.4551749229431152,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.2128601074219,291.1508178710937,1.0,0.7198023200035095,1.0,1.0,0.3243250250816345,1.0,-3.7462258338928223,2.684065580368042,1.0621601343154907,1.8401306867599487,0.0,0.0,0.0,254.37014770507807,272.0,-0.4584469795227051,-0.0,4627.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.766981840133667,0.3703215718269348,0.3380762934684753,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8685669302940369,0.5452213883399963,0.5199883580207825,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8286527991294861,0.4697461128234863,0.3317402005195617,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8438249230384827,0.498220831155777,0.4759319722652435,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7315865159034729,0.3183470666408539,1.45675528049469,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2113952636719,291.150634765625,1.0,0.7225239276885986,1.0,1.0,0.3243087530136108,1.0,-3.750402450561523,2.6869490146636963,1.0634533166885376,1.8421719074249268,0.0,0.0,0.0,259.13006591796875,260.0,-0.4636092483997345,-0.0,4670.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7666184306144714,0.370466411113739,0.3382251262664795,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8683091402053833,0.5457342863082886,0.5204944014549255,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8286021947860718,0.4705181419849396,0.332292228937149,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8436298966407776,0.4987692832946777,0.4764706194400787,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.73133784532547,0.3185698091983795,1.4578568935394287,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.2095947265625,291.15045166015625,1.0,0.7229897975921631,1.0,1.0,0.3242865800857544,1.0,-3.753834009170532,2.689337015151977,1.064496994018555,1.8439282178878784,0.0,0.0,0.0,259.9296569824219,260.0,-0.5037937164306641,-0.0,4685.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7673700451850891,0.3705418705940246,0.3382531702518463,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8692441582679749,0.5459771156311035,0.5206831693649292,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.829510509967804,0.4708856344223022,0.3325173258781433,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8445097208023071,0.4990300834178924,0.4766758680343628,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7320268154144287,0.3186800479888916,1.4581565856933594,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.150146484375,297.2088317871094,291.1502990722656,1.0,0.7226480841636658,1.0,1.0,0.3242761790752411,1.0,-3.754974365234375,2.690143585205078,1.0648307800292969,1.8445086479187007,0.0,0.0,0.0,259.0378112792969,248.0,-0.5644087195396423,-0.0,4682.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721858024597168,0.3708095550537109,0.3382530808448791,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8749831914901733,0.5467460751533508,0.521159291267395,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348234295845032,0.4720543622970581,0.3331441283226013,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.849861741065979,0.4998601078987121,0.4772081971168518,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363249659538269,0.3190548419952392,1.458637237548828,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.2068786621094,291.1497802734375,1.0,0.720016598701477,1.0,1.0,0.3242436051368713,1.0,-3.757521867752075,2.691985607147217,1.0655362606048584,1.845791935920716,0.0,0.0,0.0,253.0859222412109,236.0,-0.6883406043052673,-0.0,4651.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721858024597168,0.3708095550537109,0.3382530808448791,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8749831914901733,0.5467460751533508,0.521159291267395,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348234295845032,0.4720543622970581,0.3331441283226013,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.849861741065979,0.4998601078987121,0.4772081971168518,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363249659538269,0.3190548419952392,1.458637237548828,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.2068786621094,291.1497802734375,1.0,0.720016598701477,1.0,1.0,0.3242436051368713,1.0,-3.757521867752075,2.691985607147217,1.0655362606048584,1.845791935920716,0.0,0.0,0.0,253.0859222412109,236.0,-0.6883406043052673,-0.0,4651.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797152400016785,0.3711177706718445,0.3381831645965576,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8838144540786743,0.547527551651001,0.5215340852737427,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428683876991272,0.4732495546340942,0.3337060809135437,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581170439720154,0.5007100701332092,0.4776462018489837,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429954409599304,0.3194765448570251,1.4587855339050293,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2054748535156,291.1494140625,1.0,0.7159402966499329,1.0,1.0,0.3242458999156952,1.0,-3.759271144866944,2.6931817531585693,1.066089153289795,1.8465110063552856,0.0,0.0,0.0,244.1957550048828,224.0,-0.5191600918769836,-0.0,4599.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797152400016785,0.3711177706718445,0.3381831645965576,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8838144540786743,0.547527551651001,0.5215340852737427,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428683876991272,0.4732495546340942,0.3337060809135437,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581170439720154,0.5007100701332092,0.4776462018489837,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429954409599304,0.3194765448570251,1.4587855339050293,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2054748535156,291.1494140625,1.0,0.7159402966499329,1.0,1.0,0.3242458999156952,1.0,-3.759271144866944,2.6931817531585693,1.066089153289795,1.8465110063552856,0.0,0.0,0.0,244.1957550048828,224.0,-0.5191600918769836,-0.0,4599.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892568707466125,0.3714546859264374,0.3380859494209289,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8949293494224548,0.5483149886131287,0.5218576192855835,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530465960502625,0.4744630455970764,0.3342389762401581,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686163425445557,0.5015733242034912,0.4780397713184356,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515208125114441,0.3199411630630493,1.4588536024093628,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.2045288085937,291.1492004394531,1.0,0.7111231684684753,1.0,1.0,0.324248194694519,1.0,-3.760739803314209,2.6941921710968018,1.0665477514266968,1.84704864025116,0.0,0.0,0.0,233.79844665527344,212.0,-0.362247884273529,-0.0,4537.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892568707466125,0.3714546859264374,0.3380859494209289,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8949293494224548,0.5483149886131287,0.5218576192855835,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530465960502625,0.4744630455970764,0.3342389762401581,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686163425445557,0.5015733242034912,0.4780397713184356,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515208125114441,0.3199411630630493,1.4588536024093628,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.2045288085937,291.1492004394531,1.0,0.7111231684684753,1.0,1.0,0.324248194694519,1.0,-3.760739803314209,2.6941921710968018,1.0665477514266968,1.84704864025116,0.0,0.0,0.0,233.79844665527344,212.0,-0.362247884273529,-0.0,4537.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7946886420249939,0.3716305196285248,0.3380326330661773,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9012337923049928,0.5487086176872253,0.5220071077346802,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8588942885398865,0.4750739634037018,0.3344993591308594,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8746395111083984,0.5020075440406799,0.4782268106937408,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7564452290534973,0.3201875686645508,1.4588927030563354,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.2041931152344,291.1491394042969,1.0,0.7085513472557068,1.0,1.0,0.3242493569850921,1.0,-3.761440753936768,2.694675922393799,1.0667649507522583,1.847294926643372,0.0,0.0,0.0,228.2709503173828,212.0,-0.2950574159622192,-0.0,4503.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8005247712135315,0.37180957198143,0.337977796792984,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9081658124923706,0.5491010546684265,0.5221506953239441,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8652425408363342,0.4756861925125122,0.3347572088241577,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8811565041542053,0.5024423003196716,0.4784096181392669,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7618081569671631,0.3204419016838074,1.4589449167251587,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.20391845703125,291.1491394042969,1.0,0.7059136629104614,1.0,1.0,0.3242667615413666,1.0,-3.762140512466431,2.69510555267334,1.0670349597930908,1.847488641738892,0.0,0.0,0.0,222.61358642578125,200.0,-0.1479065418243408,-0.0,4469.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131642937660217,0.3721746802330017,0.3378658592700958,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9247458577156068,0.5498808026313782,0.5224236845970154,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795048594474792,0.4769123494625091,0.3352673649787903,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.895688533782959,0.5033092498779297,0.4787644743919372,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739152908325195,0.3209718465805053,1.459101319313049,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005081176757812,1.0,1.0,0.3243015706539154,1.0,-3.763562917709351,2.6959707736968994,1.0675920248031616,1.847893476486206,0.0,0.0,0.0,211.05093383789065,188.0,0.111475795507431,-0.0,4398.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131642937660217,0.3721746802330017,0.3378658592700958,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9247458577156068,0.5498808026313782,0.5224236845970154,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795048594474792,0.4769123494625091,0.3352673649787903,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.895688533782959,0.5033092498779297,0.4787644743919372,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739152908325195,0.3209718465805053,1.459101319313049,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005081176757812,1.0,1.0,0.3243015706539154,1.0,-3.763562917709351,2.6959707736968994,1.0675920248031616,1.847893476486206,0.0,0.0,0.0,211.05093383789065,188.0,0.111475795507431,-0.0,4398.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267108798027039,0.372544914484024,0.3377520740032196,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9439943432807922,0.5506502389907837,0.5226799845695496,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.896023154258728,0.4781363606452942,0.3357710242271423,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9128393530845642,0.5041656494140625,0.4791031181812286,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880333662033081,0.3215268850326538,1.4593368768692017,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949916481971741,1.0,1.0,0.3243363797664642,1.0,-3.765031099319458,2.69686245918274,1.0681687593460083,1.8483484983444207,0.0,0.0,0.0,199.29031372070312,176.0,0.274454265832901,-0.0,4327.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267108798027039,0.372544914484024,0.3377520740032196,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9439943432807922,0.5506502389907837,0.5226799845695496,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.896023154258728,0.4781363606452942,0.3357710242271423,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9128393530845642,0.5041656494140625,0.4791031181812286,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880333662033081,0.3215268850326538,1.4593368768692017,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949916481971741,1.0,1.0,0.3243363797664642,1.0,-3.765031099319458,2.69686245918274,1.0681687593460083,1.8483484983444207,0.0,0.0,0.0,199.29031372070312,176.0,0.274454265832901,-0.0,4327.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421770334243774,0.3729162216186523,0.3376363217830658,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9646233916282654,0.5514068007469177,0.5229209661483765,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158366918563844,0.479354053735733,0.3362681269645691,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343774914741516,0.5050102472305298,0.4794269204139709,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043792247772217,0.3221012055873871,1.459645390510559,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894111037254333,1.0,1.0,0.3243595957756042,1.0,-3.766540765762329,2.697816848754883,1.0687240362167358,1.84888756275177,0.0,0.0,0.0,187.43386840820312,164.0,0.3209110796451568,-0.0,4255.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421770334243774,0.3729162216186523,0.3376363217830658,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9646233916282654,0.5514068007469177,0.5229209661483765,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158366918563844,0.479354053735733,0.3362681269645691,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343774914741516,0.5050102472305298,0.4794269204139709,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043792247772217,0.3221012055873871,1.459645390510559,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894111037254333,1.0,1.0,0.3243595957756042,1.0,-3.766540765762329,2.697816848754883,1.0687240362167358,1.84888756275177,0.0,0.0,0.0,187.43386840820312,164.0,0.3209110796451568,-0.0,4255.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.860813319683075,0.3732855319976806,0.3375172019004822,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853585958480836,0.5521469712257385,0.5231448411941528,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9408196806907654,0.4805611968040466,0.3367567658424377,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586074352264404,0.5058411955833435,0.4797358512878418,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223880529403687,0.3226919770240783,1.4600204229354858,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.203125,291.1500549316406,1.0,0.683786153793335,1.0,1.0,0.3243828117847442,1.0,-3.7680776119232178,2.6987833976745605,1.0692940950393677,1.8494846820831297,0.0,0.0,0.0,175.52610778808594,167.0,0.3627316355705261,-0.0,4182.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
