time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650813698768616,0.3742260932922363,0.3383511304855346,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.991758406162262,0.5585302114486694,0.529156506061554,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553180932998656,0.4946774840354919,0.3465781807899475,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681735634803772,0.5144104957580566,0.4877885580062866,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314021825790405,0.330248475074768,1.4934065341949463,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943818926811218,1.0,1.0,0.3242688179016113,1.0,-3.83800220489502,2.746575117111206,1.0914270877838137,1.882688045501709,0.0,0.0,0.0,177.08349609375,191.0,0.437299907207489,-0.0,4387.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553596138954163,0.3741950392723083,0.3385553956031799,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824633598327636,0.5586802959442139,0.5295382142066956,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436275362968444,0.4951862394809723,0.3471119105815887,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.957009255886078,0.514716625213623,0.4883161187171936,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8230002522468567,0.3307408094406128,1.4967268705368042,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985439658164978,1.0,1.0,0.3242658078670501,1.0,-3.8439745903015137,2.750657796859741,1.093316674232483,1.8853589296340945,0.0,0.0,0.0,183.17388916015625,209.0,0.479379653930664,-0.0,4444.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553596138954163,0.3741950392723083,0.3385553956031799,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824633598327636,0.5586802959442139,0.5295382142066956,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436275362968444,0.4951862394809723,0.3471119105815887,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.957009255886078,0.514716625213623,0.4883161187171936,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8230002522468567,0.3307408094406128,1.4967268705368042,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985439658164978,1.0,1.0,0.3242658078670501,1.0,-3.8439745903015137,2.750657796859741,1.093316674232483,1.8853589296340945,0.0,0.0,0.0,183.17388916015625,209.0,0.479379653930664,-0.0,4444.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385027050971985,0.3740755319595337,0.3389018476009369,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9633085131645204,0.5587547421455383,0.5300815105438232,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.921486794948578,0.4956009685993194,0.3477522432804107,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351646900177002,0.5149492621421814,0.4890074431896209,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071902990341187,0.3311716616153717,1.5008870363235474,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054527401924133,1.0,1.0,0.3242628276348114,1.0,-3.8516533374786377,2.755897521972656,1.0957558155059814,1.8888633251190183,0.0,0.0,0.0,195.14944458007807,227.0,0.5037328004837036,-0.0,4545.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385027050971985,0.3740755319595337,0.3389018476009369,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9633085131645204,0.5587547421455383,0.5300815105438232,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.921486794948578,0.4956009685993194,0.3477522432804107,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351646900177002,0.5149492621421814,0.4890074431896209,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071902990341187,0.3311716616153717,1.5008870363235474,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054527401924133,1.0,1.0,0.3242628276348114,1.0,-3.8516533374786377,2.755897521972656,1.0957558155059814,1.8888633251190183,0.0,0.0,0.0,195.14944458007807,227.0,0.5037328004837036,-0.0,4545.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8295780420303345,0.3739842474460602,0.3390927314758301,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9516804218292236,0.5587639212608337,0.5303755402565002,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9096868634223938,0.49577397108078,0.3480843901634216,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9228415489196776,0.5150381922721863,0.4893760979175567,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7980279326438904,0.3313623070716858,1.5030895471572876,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1513671875,297.18475341796875,291.1510009765625,1.0,0.7094937562942505,1.0,1.0,0.3242613077163696,1.0,-3.8557307720184326,2.758678913116455,1.0970518589019775,1.8907307386398315,0.0,0.0,0.0,202.3963317871093,227.0,0.4776172041893005,-0.0,4605.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.820766270160675,0.3738744258880615,0.3392857611179352,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9395068287849426,0.5587559938430786,0.5306735038757324,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8988818526268005,0.4959260821342468,0.3484167456626892,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9108866453170776,0.515110433101654,0.4897490739822387,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7889313697814941,0.3315374553203583,1.505318284034729,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1841125488281,291.15106201171875,1.0,0.7137593030929565,1.0,1.0,0.324244350194931,1.0,-3.85985279083252,2.7615413665771484,1.0983113050460815,1.892672419548035,0.0,0.0,0.0,210.1615753173828,245.0,0.3548391163349151,-0.0,4668.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8046234846115112,0.3736272156238556,0.3396341502666473,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9175029397010804,0.5586984157562256,0.5312174558639526,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8804624676704407,0.4961535930633545,0.3490183651447296,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8917233943939209,0.5152015089988708,0.4904320836067199,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7731060981750488,0.3318211436271667,1.509417176246643,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.18267822265625,291.15106201171875,1.0,0.7219778299331665,1.0,1.0,0.3242131471633911,1.0,-3.867405891418457,2.766794204711914,1.100611686706543,1.896245241165161,0.0,0.0,0.0,225.38796997070312,245.0,0.1047556027770042,-0.0,4790.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8032135963439941,0.3736032545566559,0.3396636247634887,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9157049655914308,0.5586909651756287,0.5312640070915222,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8789467811584473,0.4961704015731811,0.349069744348526,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.890166699886322,0.515207052230835,0.4904907643795013,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7718084454536438,0.3318436741828918,1.5097712278366089,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1825256347656,291.15106201171875,1.0,0.722706139087677,1.0,1.0,0.3242104351520538,1.0,-3.868055820465088,2.7672464847564697,1.1008095741271973,1.8965531587600708,0.0,0.0,0.0,226.7516021728516,263.0,0.0863986387848854,-0.0,4801.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865206003189087,0.373272180557251,0.3400173187255859,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958837985992432,0.5585666298866272,0.5318304896354675,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612915277481079,0.4963422119617462,0.3496955633163452,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719339370727539,0.5152462720870972,0.4912101328372955,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567415237426758,0.3320979475975036,1.5141407251358032,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.731914222240448,1.0,1.0,0.3241765201091766,1.0,-3.876041650772095,2.77280330657959,1.1032383441925049,1.900342583656311,0.0,0.0,0.0,244.1747131347656,281.0,-0.1117967739701271,-0.0,4941.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865206003189087,0.373272180557251,0.3400173187255859,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958837985992432,0.5585666298866272,0.5318304896354675,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612915277481079,0.4963422119617462,0.3496955633163452,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719339370727539,0.5152462720870972,0.4912101328372955,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567415237426758,0.3320979475975036,1.5141407251358032,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.731914222240448,1.0,1.0,0.3241765201091766,1.0,-3.876041650772095,2.77280330657959,1.1032383441925049,1.900342583656311,0.0,0.0,0.0,244.1747131347656,281.0,-0.1117967739701271,-0.0,4941.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717326879501343,0.3728885948657989,0.3403391540050506,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789617419242859,0.5583881139755249,0.5323625206947327,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460329174995422,0.4964471757411957,0.3502870500087738,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560659289360046,0.5152332782745361,0.4918968677520752,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437750697135925,0.3323074579238891,1.5183851718902588,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411834001541138,1.0,1.0,0.3241368532180786,1.0,-3.883716344833374,2.7781691551208496,1.1055471897125244,1.9040135145187376,0.0,0.0,0.0,262.02545166015625,284.0,-0.2935185730457306,-0.0,5082.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717326879501343,0.3728885948657989,0.3403391540050506,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789617419242859,0.5583881139755249,0.5323625206947327,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460329174995422,0.4964471757411957,0.3502870500087738,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560659289360046,0.5152332782745361,0.4918968677520752,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437750697135925,0.3323074579238891,1.5183851718902588,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411834001541138,1.0,1.0,0.3241368532180786,1.0,-3.883716344833374,2.7781691551208496,1.1055471897125244,1.9040135145187376,0.0,0.0,0.0,262.02545166015625,284.0,-0.2935185730457306,-0.0,5082.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636891007423401,0.3724702298641205,0.3403656184673309,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698066473007202,0.5581658482551575,0.5325783491134644,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379364609718323,0.496498554944992,0.3506374359130859,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476231098175049,0.5151785612106323,0.4922690689563751,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369400262832642,0.3324844241142273,1.5211734771728516,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464027404785156,1.0,1.0,0.3240971863269806,1.0,-3.88823914527893,2.7813799381256104,1.1068590879440308,1.906298875808716,0.0,0.0,0.0,272.81060791015625,272.0,-0.5197276473045349,-0.0,5168.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636891007423401,0.3724702298641205,0.3403656184673309,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698066473007202,0.5581658482551575,0.5325783491134644,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379364609718323,0.496498554944992,0.3506374359130859,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476231098175049,0.5151785612106323,0.4922690689563751,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369400262832642,0.3324844241142273,1.5211734771728516,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464027404785156,1.0,1.0,0.3240971863269806,1.0,-3.88823914527893,2.7813799381256104,1.1068590879440308,1.906298875808716,0.0,0.0,0.0,272.81060791015625,272.0,-0.5197276473045349,-0.0,5168.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7629602551460266,0.3722606897354126,0.3402092754840851,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8690588474273682,0.5580464601516724,0.5325018167495728,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8373280763626099,0.4965132474899292,0.3506742119789123,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.846967875957489,0.5151438117027283,0.4922714531421661,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7364687323570251,0.3325708508491516,1.5217162370681765,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1753234863281,291.1500549316406,1.0,0.7465546727180481,1.0,1.0,0.3240773379802704,1.0,-3.8886642456054688,2.781728744506836,1.1069356203079224,1.906635284423828,0.0,0.0,0.0,273.6790771484375,272.0,-0.6362642049789429,-0.0,5175.1064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7636834979057312,0.3720610439777374,0.3399805724620819,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8700013756752014,0.5579293370246887,0.5323426127433777,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8382369875907898,0.4965289533138275,0.35064896941185,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8478818535804749,0.5151119828224182,0.4921917617321014,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.737301230430603,0.3326652944087982,1.5218888521194458,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1744689941406,291.1497802734375,1.0,0.7458334565162659,1.0,1.0,0.3240726888179779,1.0,-3.8882806301116943,2.781480073928833,1.106800556182861,1.9065228700637813,0.0,0.0,0.0,272.4375305175781,260.0,-0.7087510228157043,-0.0,5165.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678120136260986,0.3716947734355926,0.339417040348053,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749966621398926,0.5577070116996765,0.5318920612335205,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428507447242737,0.4965668618679046,0.3504975140094757,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526082634925842,0.5150625705718994,0.4919023215770721,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.741381049156189,0.3328885436058044,1.5216989517211914,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426261901855469,1.0,1.0,0.3240634202957153,1.0,-3.886302947998047,2.7801520824432373,1.1061509847640991,1.9057320356369016,0.0,0.0,0.0,266.2828063964844,248.0,-0.7213431596755981,-0.0,5118.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678120136260986,0.3716947734355926,0.339417040348053,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749966621398926,0.5577070116996765,0.5318920612335205,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428507447242737,0.4965668618679046,0.3504975140094757,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526082634925842,0.5150625705718994,0.4919023215770721,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.741381049156189,0.3328885436058044,1.5216989517211914,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426261901855469,1.0,1.0,0.3240634202957153,1.0,-3.886302947998047,2.7801520824432373,1.1061509847640991,1.9057320356369016,0.0,0.0,0.0,266.2828063964844,248.0,-0.7213431596755981,-0.0,5118.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744355201721191,0.3713636696338653,0.3387815654277801,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.882867693901062,0.5574963092803955,0.5313422679901123,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.850078821182251,0.4966062307357788,0.3502663671970367,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600530624389648,0.5150278806686401,0.4915165603160858,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477366924285889,0.3331583142280578,1.5211877822875977,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380373477935791,1.0,1.0,0.3240541517734527,1.0,-3.8835196495056152,2.778278350830078,1.1052411794662476,1.9045522212982176,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575817465782166,-0.0,5050.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744355201721191,0.3713636696338653,0.3387815654277801,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.882867693901062,0.5574963092803955,0.5313422679901123,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.850078821182251,0.4966062307357788,0.3502663671970367,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600530624389648,0.5150278806686401,0.4915165603160858,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477366924285889,0.3331583142280578,1.5211877822875977,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380373477935791,1.0,1.0,0.3240541517734527,1.0,-3.8835196495056152,2.778278350830078,1.1052411794662476,1.9045522212982176,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575817465782166,-0.0,5050.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828680276870728,0.3710553348064422,0.3381154835224151,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8927986025810242,0.5572894811630249,0.5307415723800659,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592623472213745,0.4966361820697784,0.3499889075756073,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.869518518447876,0.5149998664855957,0.4910825490951538,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558206915855408,0.3334694802761078,1.5206005573272705,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327460646629333,1.0,1.0,0.324097216129303,1.0,-3.880432367324829,2.7760188579559326,1.1044135093688965,1.9030447006225584,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667635381221771,-0.0,4971.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828680276870728,0.3710553348064422,0.3381154835224151,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8927986025810242,0.5572894811630249,0.5307415723800659,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592623472213745,0.4966361820697784,0.3499889075756073,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.869518518447876,0.5149998664855957,0.4910825490951538,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558206915855408,0.3334694802761078,1.5206005573272705,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327460646629333,1.0,1.0,0.324097216129303,1.0,-3.880432367324829,2.7760188579559326,1.1044135093688965,1.9030447006225584,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667635381221771,-0.0,4971.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928326725959778,0.3707600831985473,0.3374359011650085,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044660925865172,0.5570798516273499,0.5301110148429871,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701973557472229,0.496647447347641,0.3496788144111633,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807578682899475,0.5149712562561035,0.4906209707260132,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654792666435242,0.3338154852390289,1.5200406312942505,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270859479904175,1.0,1.0,0.3241402506828308,1.0,-3.8772530555725098,2.7736918926239014,1.1035611629486084,1.901483416557312,0.0,0.0,0.0,235.5577545166016,212.0,0.0096901524811983,-0.0,4887.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928326725959778,0.3707600831985473,0.3374359011650085,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044660925865172,0.5570798516273499,0.5301110148429871,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701973557472229,0.496647447347641,0.3496788144111633,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807578682899475,0.5149712562561035,0.4906209707260132,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654792666435242,0.3338154852390289,1.5200406312942505,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270859479904175,1.0,1.0,0.3241402506828308,1.0,-3.8772530555725098,2.7736918926239014,1.1035611629486084,1.901483416557312,0.0,0.0,0.0,235.5577545166016,212.0,0.0096901524811983,-0.0,4887.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.798355758190155,0.3706144094467163,0.3370929062366485,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.9112619161605836,0.5569717288017273,0.5297871828079224,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8763157725334167,0.4966431260108948,0.3495129644870758,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8870231509208679,0.5149543285369873,0.4903823137283325,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7709008455276489,0.3339993357658386,1.5197834968566897,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1728210449219,291.1488647460937,1.0,0.724173903465271,1.0,1.0,0.3241617679595947,1.0,-3.875654220581055,2.772522687911988,1.1031315326690674,1.9006966352462769,0.0,0.0,0.0,229.7963714599609,212.0,0.1058830544352531,-0.0,4844.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8042331337928772,0.3704687654972076,0.3367480039596557,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.918844759464264,0.5568602085113525,0.5294581651687622,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8828776478767395,0.4966307580471039,0.3493400812149048,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8937208652496338,0.5149344801902771,0.4901388585567474,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.776728630065918,0.3341892063617706,1.5195437669754028,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1730651855469,291.14898681640625,1.0,0.7212256789207458,1.0,1.0,0.3241861760616302,1.0,-3.874053716659546,2.7713429927825928,1.1027107238769531,1.8998984098434448,0.0,0.0,0.0,223.9734649658203,200.0,0.1977072805166244,-0.0,4801.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166373372077942,0.370175153017044,0.3360528647899627,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9358952045440674,0.5566259622573853,0.5287860035896301,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973857760429382,0.4965809881687164,0.3489744067192077,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.908647119998932,0.514884352684021,0.4896386861801147,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.789655864238739,0.3345834612846374,1.519113302230835,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152546048164368,1.0,1.0,0.3242349624633789,1.0,-3.870848178863525,2.7689802646636963,1.101867914199829,1.898294806480408,0.0,0.0,0.0,212.22023010253903,188.0,0.3370100557804107,-0.0,4714.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166373372077942,0.370175153017044,0.3360528647899627,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9358952045440674,0.5566259622573853,0.5287860035896301,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973857760429382,0.4965809881687164,0.3489744067192077,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.908647119998932,0.514884352684021,0.4896386861801147,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.789655864238739,0.3345834612846374,1.519113302230835,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152546048164368,1.0,1.0,0.3242349624633789,1.0,-3.870848178863525,2.7689802646636963,1.101867914199829,1.898294806480408,0.0,0.0,0.0,212.22023010253903,188.0,0.3370100557804107,-0.0,4714.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300467133522034,0.3698751926422119,0.3353497684001922,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.954657793045044,0.556373655796051,0.5280943512916565,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145874977111816,0.4964937567710876,0.3485810458660126,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273057579994202,0.5148171186447144,0.4891200065612793,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044185638427734,0.3349939882755279,1.5187443494796753,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092089653015137,1.0,1.0,0.3242837488651275,1.0,-3.8676278591156006,2.766608715057373,1.1010191440582275,1.8966792821884155,0.0,0.0,0.0,200.3816070556641,176.0,0.4228760004043579,-0.0,4626.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300467133522034,0.3698751926422119,0.3353497684001922,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.954657793045044,0.556373655796051,0.5280943512916565,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145874977111816,0.4964937567710876,0.3485810458660126,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273057579994202,0.5148171186447144,0.4891200065612793,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044185638427734,0.3349939882755279,1.5187443494796753,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092089653015137,1.0,1.0,0.3242837488651275,1.0,-3.8676278591156006,2.766608715057373,1.1010191440582275,1.8966792821884155,0.0,0.0,0.0,200.3816070556641,176.0,0.4228760004043579,-0.0,4626.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455559611320496,0.3695657849311828,0.3346375524997711,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.974127233028412,0.5561008453369141,0.5273826718330383,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360418319702148,0.4963663220405578,0.3481593728065491,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488521218299866,0.5147298574447632,0.4885818362236023,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205063343048096,0.3354168534278869,1.5184273719787598,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031069993972778,1.0,1.0,0.3243033289909363,1.0,-3.864377737045288,2.7643184661865234,1.100059151649475,1.8951451778411863,0.0,0.0,0.0,188.50247192382807,164.0,0.321167379617691,-0.0,4538.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455559611320496,0.3695657849311828,0.3346375524997711,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.974127233028412,0.5561008453369141,0.5273826718330383,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360418319702148,0.4963663220405578,0.3481593728065491,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488521218299866,0.5147298574447632,0.4885818362236023,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205063343048096,0.3354168534278869,1.5184273719787598,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031069993972778,1.0,1.0,0.3243033289909363,1.0,-3.864377737045288,2.7643184661865234,1.100059151649475,1.8951451778411863,0.0,0.0,0.0,188.50247192382807,164.0,0.321167379617691,-0.0,4538.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643577694892883,0.3692433536052704,0.3339136242866516,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932798147201538,0.5558035969734192,0.5266479253768921,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600423574447632,0.4961934089660644,0.3477061092853546,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716957807540894,0.5146183967590332,0.4880209267139435,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384755849838257,0.3358494937419891,1.5181540250778198,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969549059867859,1.0,1.0,0.324322909116745,1.0,-3.8610727787017822,2.761995553970337,1.0990771055221558,1.8935837745666504,0.0,0.0,0.0,176.60330200195312,182.0,0.2615976333618164,-0.0,4450.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643577694892883,0.3692433536052704,0.3339136242866516,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932798147201538,0.5558035969734192,0.5266479253768921,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600423574447632,0.4961934089660644,0.3477061092853546,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716957807540894,0.5146183967590332,0.4880209267139435,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384755849838257,0.3358494937419891,1.5181540250778198,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969549059867859,1.0,1.0,0.324322909116745,1.0,-3.8610727787017822,2.761995553970337,1.0990771055221558,1.8935837745666504,0.0,0.0,0.0,176.60330200195312,182.0,0.2615976333618164,-0.0,4450.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8648461103439331,0.3690771460533142,0.3337550759315491,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9937554597854614,0.555648922920227,0.5264919400215149,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9606969356536864,0.4960932731628418,0.3476307690143585,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9723277688026428,0.5145566463470459,0.4879519343376159,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.839207649230957,0.3360706865787506,1.5190696716308594,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.176513671875,291.1499938964844,1.0,0.6973897218704224,1.0,1.0,0.3243326842784881,1.0,-3.861614465713501,2.7623424530029297,1.0992720127105713,1.893720388412476,0.0,0.0,0.0,176.28477478027344,182.0,0.2682344019412994,-0.0,4449.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
