time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8603004813194275,0.3688891232013702,0.333690732717514,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9896606802940368,0.5554764866828918,0.5264373421669006,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553720355033876,0.4959680140018463,0.347625583410263,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9673861861228944,0.514477014541626,0.4879842698574066,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8353294730186462,0.3362815082073211,1.520501732826233,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1768493652344,291.1501770019531,1.0,0.6989856362342834,1.0,1.0,0.3243327140808105,1.0,-3.86322546005249,2.763439893722534,1.0997856855392456,1.894437313079834,0.0,0.0,0.0,178.85984802246094,200.0,0.3671047687530517,-0.0,4471.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444245457649231,0.3684369921684265,0.3336775302886963,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.973180651664734,0.5550670623779297,0.5264610052108765,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350807070732116,0.4956313967704773,0.347698301076889,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9480942487716676,0.5142520070075989,0.4881809651851654,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.821118175983429,0.3366551399230957,1.5240782499313354,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045981287956238,1.0,1.0,0.3243327438831329,1.0,-3.867864847183228,2.766601800918579,1.1012630462646484,1.896539330482483,0.0,0.0,0.0,188.91378784179688,218.0,0.45032799243927,-0.0,4551.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444245457649231,0.3684369921684265,0.3336775302886963,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.973180651664734,0.5550670623779297,0.5264610052108765,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350807070732116,0.4956313967704773,0.347698301076889,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9480942487716676,0.5142520070075989,0.4881809651851654,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.821118175983429,0.3366551399230957,1.5240782499313354,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045981287956238,1.0,1.0,0.3243327438831329,1.0,-3.867864847183228,2.766601800918579,1.1012630462646484,1.896539330482483,0.0,0.0,0.0,188.91378784179688,218.0,0.45032799243927,-0.0,4551.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260092735290527,0.367888331413269,0.3337218165397644,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9498856067657472,0.5545716881752014,0.5265567898750305,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101183414459229,0.4951821863651275,0.3478053212165832,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9229087829589844,0.5139392018318176,0.4884480535984039,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031244874000549,0.3369597196578979,1.528077244758606,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120668292045593,1.0,1.0,0.3243328034877777,1.0,-3.873296022415161,2.770302057266236,1.102994084358215,1.8990120887756348,0.0,0.0,0.0,202.8962554931641,236.0,0.4021870493888855,-0.0,4659.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260092735290527,0.367888331413269,0.3337218165397644,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9498856067657472,0.5545716881752014,0.5265567898750305,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101183414459229,0.4951821863651275,0.3478053212165832,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9229087829589844,0.5139392018318176,0.4884480535984039,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031244874000549,0.3369597196578979,1.528077244758606,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120668292045593,1.0,1.0,0.3243328034877777,1.0,-3.873296022415161,2.770302057266236,1.102994084358215,1.8990120887756348,0.0,0.0,0.0,202.8962554931641,236.0,0.4021870493888855,-0.0,4659.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073610067367554,0.3670742809772491,0.3336767852306366,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9242368340492249,0.5538142323493958,0.5265645384788513,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877942562103271,0.4944482445716858,0.3478305637836456,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991041779518127,0.5133610367774963,0.4886243641376495,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.78432297706604,0.3370060324668884,1.5316951274871826,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203688621520996,1.0,1.0,0.3243047297000885,1.0,-3.877851247787476,2.7734973430633545,1.104353904724121,1.901214361190796,0.0,0.0,0.0,219.12332153320312,254.0,-0.7484014630317688,-0.0,4780.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073610067367554,0.3670742809772491,0.3336767852306366,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9242368340492249,0.5538142323493958,0.5265645384788513,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877942562103271,0.4944482445716858,0.3478305637836456,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991041779518127,0.5133610367774963,0.4886243641376495,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.78432297706604,0.3370060324668884,1.5316951274871826,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203688621520996,1.0,1.0,0.3243047297000885,1.0,-3.877851247787476,2.7734973430633545,1.104353904724121,1.901214361190796,0.0,0.0,0.0,219.12332153320312,254.0,-0.7484014630317688,-0.0,4780.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884913086891174,0.3659095466136932,0.3333651721477508,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.901003360748291,0.5526965260505676,0.5262872576713562,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673641681671143,0.4933381974697113,0.3476327359676361,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783120512962341,0.5124168395996094,0.4885104298591614,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668054699897766,0.3366665244102478,1.533867359161377,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288251519203186,1.0,1.0,0.3242766559123993,1.0,-3.879385709762573,2.774639129638672,1.1047465801239014,1.9020360708236688,0.0,0.0,0.0,236.73211669921875,272.0,-3.1855127811431885,-0.0,4901.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884913086891174,0.3659095466136932,0.3333651721477508,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.901003360748291,0.5526965260505676,0.5262872576713562,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673641681671143,0.4933381974697113,0.3476327359676361,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783120512962341,0.5124168395996094,0.4885104298591614,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668054699897766,0.3366665244102478,1.533867359161377,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288251519203186,1.0,1.0,0.3242766559123993,1.0,-3.879385709762573,2.774639129638672,1.1047465801239014,1.9020360708236688,0.0,0.0,0.0,236.73211669921875,272.0,-3.1855127811431885,-0.0,4901.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.7797277569770813,0.3652253746986389,0.3331229388713836,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8910304307937622,0.5520293712615967,0.5260525345802307,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8580899834632874,0.4926702082157135,0.3474592864513397,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8687983751296997,0.5118342041969299,0.4883551597595215,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7588293552398682,0.3363767564296722,1.5344420671463013,291.1452941894531,291.1499938964844,288.7443542480469,287.11767578125,291.1431884765625,297.1632995605469,291.1451416015625,1.0,0.7330113053321838,1.0,1.0,0.3242626190185547,1.0,-3.8791093826293945,2.774500846862793,1.1046086549758911,1.9019609689712524,0.0,0.0,0.0,245.8016815185547,272.0,-4.528454780578613,-0.0,4961.00048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.7715050578117371,0.3644886016845703,0.3328351080417633,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8816438913345337,0.5513051748275757,0.5257660746574402,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8494826555252075,0.4919424653053283,0.3472456336021423,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8599406480789185,0.5111933350563049,0.4881467819213867,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.7514180541038513,0.3360238373279571,1.5347400903701782,291.1429138183594,291.1499938964844,288.7419128417969,287.1167297363281,291.1405334472656,297.1588134765625,291.14276123046875,1.0,0.7371479272842407,1.0,1.0,0.3243246972560882,1.0,-3.878270387649536,2.773724317550659,1.104546070098877,1.901381015777588,0.0,0.0,0.0,254.9600982666016,275.0,-5.466202735900879,-0.0,5019.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616567611694336,0.362885057926178,0.3318739235401153,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.870522141456604,0.5497065186500549,0.5247716903686523,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.839346706867218,0.4903309643268585,0.3465021550655365,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495521545410156,0.5097578167915344,0.4873051345348358,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427395582199097,0.3351541459560394,1.5332616567611694,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,297.1490478515625,291.1370544433594,1.0,0.7412190437316895,1.0,1.0,0.3244488835334778,1.0,-3.872237920761109,2.769158840179444,1.1030789613723757,1.8982726335525515,0.0,0.0,0.0,266.16412353515625,263.0,-7.450386047363281,-0.0,5075.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616567611694336,0.362885057926178,0.3318739235401153,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.870522141456604,0.5497065186500549,0.5247716903686523,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.839346706867218,0.4903309643268585,0.3465021550655365,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495521545410156,0.5097578167915344,0.4873051345348358,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427395582199097,0.3351541459560394,1.5332616567611694,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,297.1490478515625,291.1370544433594,1.0,0.7412190437316895,1.0,1.0,0.3244488835334778,1.0,-3.872237920761109,2.769158840179444,1.1030789613723757,1.8982726335525515,0.0,0.0,0.0,266.16412353515625,263.0,-7.450386047363281,-0.0,5075.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600196003913879,0.3611598014831543,0.3303849101066589,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690476417541504,0.5479469299316406,0.5231889486312866,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379111886024475,0.4885544180870056,0.3453202545642853,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481945991516113,0.5081579685211182,0.485871285200119,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416110038757324,0.3341194987297058,1.5289475917816162,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392973899841309,1.0,1.0,0.3245730698108673,1.0,-3.8602097034454346,2.760512351989746,1.0996973514556885,1.8924347162246704,0.0,0.0,0.0,266.2380065917969,251.0,-9.67183780670166,-0.0,5039.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600196003913879,0.3611598014831543,0.3303849101066589,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690476417541504,0.5479469299316406,0.5231889486312866,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379111886024475,0.4885544180870056,0.3453202545642853,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481945991516113,0.5081579685211182,0.485871285200119,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416110038757324,0.3341194987297058,1.5289475917816162,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392973899841309,1.0,1.0,0.3245730698108673,1.0,-3.8602097034454346,2.760512351989746,1.0996973514556885,1.8924347162246704,0.0,0.0,0.0,266.2380065917969,251.0,-9.67183780670166,-0.0,5039.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624436616897583,0.3593669235706329,0.328613132238388,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8723686933517456,0.5460752248764038,0.5212673544883728,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407812714576721,0.4866639673709869,0.3438864350318908,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513044714927673,0.5064435005187988,0.4840960204601288,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442178726196289,0.3329830765724182,1.5230563879013062,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12896728515625,291.1236572265625,1.0,0.734515905380249,1.0,1.0,0.3252815306186676,1.0,-3.844815969467163,2.747586488723755,1.0972294807434082,1.883025884628296,0.0,0.0,0.0,260.4786682128906,239.0,-8.602230072021484,-0.0,4954.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624436616897583,0.3593669235706329,0.328613132238388,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8723686933517456,0.5460752248764038,0.5212673544883728,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407812714576721,0.4866639673709869,0.3438864350318908,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513044714927673,0.5064435005187988,0.4840960204601288,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442178726196289,0.3329830765724182,1.5230563879013062,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12896728515625,291.1236572265625,1.0,0.734515905380249,1.0,1.0,0.3252815306186676,1.0,-3.844815969467163,2.747586488723755,1.0972294807434082,1.883025884628296,0.0,0.0,0.0,260.4786682128906,239.0,-8.602230072021484,-0.0,4954.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.767162561416626,0.3575202524662018,0.3266889154911041,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8783961534500122,0.5441116094589233,0.5191481113433838,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460841774940491,0.4846788644790649,0.342304915189743,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569524884223938,0.5046344995498657,0.482120543718338,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489495277404785,0.3317734897136688,1.5162975788116455,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281795740127563,1.0,1.0,0.3259900212287903,1.0,-3.8275375366210938,2.733333110809326,1.094204306602478,1.8727095127105715,0.0,0.0,0.0,251.8280029296875,227.0,-8.626041412353516,-0.0,4846.94677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.767162561416626,0.3575202524662018,0.3266889154911041,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8783961534500122,0.5441116094589233,0.5191481113433838,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460841774940491,0.4846788644790649,0.342304915189743,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569524884223938,0.5046344995498657,0.482120543718338,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489495277404785,0.3317734897136688,1.5162975788116455,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281795740127563,1.0,1.0,0.3259900212287903,1.0,-3.8275375366210938,2.733333110809326,1.094204306602478,1.8727095127105715,0.0,0.0,0.0,251.8280029296875,227.0,-8.626041412353516,-0.0,4846.94677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7701377272605896,0.3565722405910492,0.3256840109825134,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8821333646774292,0.5430924296379089,0.5180312991142273,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8493949770927429,0.4836476445198059,0.3414709866046905,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.860466718673706,0.503692090511322,0.4810748994350433,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7518958449363708,0.3311414420604706,1.5126875638961792,291.114501953125,291.1499938964844,288.7015686035156,287.1007385253906,291.1103515625,297.1152038574219,291.1141967773437,1.0,0.7246526479721069,1.0,1.0,0.3263442516326904,1.0,-3.818378448486328,2.7258617877960205,1.0925167798995972,1.8673235177993768,0.0,0.0,0.0,246.88748168945312,227.0,-8.969442367553711,-0.0,4787.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7734419703483582,0.3556076884269714,0.3246552348136902,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8862544298171997,0.5420490503311157,0.5168821215629578,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8530652523040771,0.4825913906097412,0.3406125009059906,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8643556833267212,0.5027249455451965,0.4799964427947998,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7551600933074951,0.3304918706417084,1.5089540481567385,291.11199951171875,291.1499938964844,288.6951599121094,287.0981750488281,291.1088562011719,297.11083984375,291.11181640625,1.0,0.7209638953208923,1.0,1.0,0.3270228505134582,1.0,-3.808934211730957,2.717136859893799,1.0917975902557373,1.8607492446899407,0.0,0.0,0.0,241.7000274658203,215.0,-7.695754528045654,-0.0,4726.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7781543135643005,0.3543474972248077,0.3233027458190918,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8920884132385254,0.5406761765480042,0.5153623819351196,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8583003282546997,0.4812009036540985,0.3394767642021179,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8698891997337341,0.5014489889144897,0.4785668551921844,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7598136067390442,0.3296338617801666,1.5039951801300049,291.1097412109375,291.1499938964844,288.6864013671875,287.0946655273437,291.1068725585937,297.10546875,291.10955810546875,1.0,0.7160276174545288,1.0,1.0,0.3278961479663849,1.0,-3.79642391204834,2.70559024810791,1.0908337831497192,1.852039813995361,0.0,0.0,0.0,234.7554168701172,215.0,-6.271181583404541,-0.0,4644.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.780979573726654,0.353638619184494,0.3225411474704742,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8955652713775635,0.539899468421936,0.5145024061203003,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8614442348480225,0.4804140031337738,0.3388338983058929,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8732039332389832,0.5007255673408508,0.4777563214302063,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7626072764396667,0.3291470408439636,1.5011812448501587,291.1084289550781,291.1499938964844,288.6813049316406,287.09259033203125,291.1056213378906,297.1025695800781,291.1082458496094,1.0,0.7132177352905273,1.0,1.0,0.3283800780773163,1.0,-3.7893378734588623,2.6990966796875,1.090241312980652,1.847145318984985,0.0,0.0,0.0,230.8116455078125,203.0,-5.911378860473633,-0.0,4599.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896555066108704,0.3516078591346741,0.3203625679016113,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062365889549256,0.5376607179641724,0.5120288729667664,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711459040641785,0.4781447649002075,0.3369840979576111,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.883388876914978,0.4986346960067749,0.4754199385643005,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712240815162659,0.327738493680954,1.4930707216262815,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051318287849426,1.0,1.0,0.3297373056411743,1.0,-3.768943071365357,2.6805694103240967,1.0883736610412598,1.833174586296081,0.0,0.0,0.0,219.5512237548828,191.0,-5.794253826141357,-0.0,4468.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896555066108704,0.3516078591346741,0.3203625679016113,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062365889549256,0.5376607179641724,0.5120288729667664,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711459040641785,0.4781447649002075,0.3369840979576111,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.883388876914978,0.4986346960067749,0.4754199385643005,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712240815162659,0.327738493680954,1.4930707216262815,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051318287849426,1.0,1.0,0.3297373056411743,1.0,-3.768943071365357,2.6805694103240967,1.0883736610412598,1.833174586296081,0.0,0.0,0.0,219.5512237548828,191.0,-5.794253826141357,-0.0,4468.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994688153266907,0.3495118021965027,0.3181191086769104,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.9192219972610474,0.5353296399116516,0.5094619393348694,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822265863418579,0.475781112909317,0.3350635170936584,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949325680732727,0.4964493215084076,0.4729880690574646,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810555100440979,0.3262628018856048,1.484631061553955,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,297.0873107910156,291.1015930175781,1.0,0.6967834830284119,1.0,1.0,0.3315286934375763,1.0,-3.747762441635132,2.6601157188415527,1.0876466035842896,1.817368030548096,0.0,0.0,0.0,208.1012420654297,179.0,-4.120757579803467,-0.0,4335.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994688153266907,0.3495118021965027,0.3181191086769104,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.9192219972610474,0.5353296399116516,0.5094619393348694,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822265863418579,0.475781112909317,0.3350635170936584,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949325680732727,0.4964493215084076,0.4729880690574646,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810555100440979,0.3262628018856048,1.484631061553955,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,297.0873107910156,291.1015930175781,1.0,0.6967834830284119,1.0,1.0,0.3315286934375763,1.0,-3.747762441635132,2.6601157188415527,1.0876466035842896,1.817368030548096,0.0,0.0,0.0,208.1012420654297,179.0,-4.120757579803467,-0.0,4335.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104177117347717,0.3473552167415619,0.3158189654350281,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9344164729118348,0.5329114198684692,0.5068103671073914,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948433995246887,0.4733297526836395,0.3330796658992767,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9081240296363832,0.4941743910312652,0.470469206571579,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922327518463135,0.3247224390506744,1.475889801979065,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882178783416748,1.0,1.0,0.3333200514316559,1.0,-3.725868225097656,2.639207363128662,1.086660861968994,1.8011915683746338,0.0,0.0,0.0,196.54920959472656,167.0,-3.768764734268189,-0.0,4201.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104177117347717,0.3473552167415619,0.3158189654350281,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9344164729118348,0.5329114198684692,0.5068103671073914,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948433995246887,0.4733297526836395,0.3330796658992767,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9081240296363832,0.4941743910312652,0.470469206571579,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922327518463135,0.3247224390506744,1.475889801979065,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882178783416748,1.0,1.0,0.3333200514316559,1.0,-3.725868225097656,2.639207363128662,1.086660861968994,1.8011915683746338,0.0,0.0,0.0,196.54920959472656,167.0,-3.768764734268189,-0.0,4201.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.8161411881446838,0.3462533354759216,0.3146470189094543,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9426503777503968,0.5316663980484009,0.5054512023925781,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9017844796180724,0.4720683991909027,0.3320631980895996,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9158959984779358,0.4930003881454468,0.4691757559776306,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.7983734011650085,0.3239256143569946,1.4714010953903198,291.0977478027344,291.1499938964844,288.6221923828125,287.06842041015625,291.095458984375,297.0766906738281,291.0975646972656,1.0,0.6838588714599609,1.0,1.0,0.334215760231018,1.0,-3.714642286300659,2.6285908222198486,1.0860517024993896,1.7930011749267578,0.0,0.0,0.0,190.7528686523437,167.0,-3.9631946086883545,-0.0,4134.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8221031427383423,0.3451398909091949,0.3134636282920837,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9511972069740297,0.5303990244865417,0.5040709376335144,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9094352722167968,0.4707854092121124,0.3310313522815704,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9244657158851624,0.4918037056922912,0.4678608179092407,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8049107789993286,0.3231120109558105,1.4668372869491575,291.0965576171875,291.1499938964844,288.6125183105469,287.0643920898437,291.0945739746094,297.0731506347656,291.0964050292969,1.0,0.6794536113739014,1.0,1.0,0.3352482318878174,1.0,-3.703242778778076,2.6174333095550537,1.0858094692230225,1.784325122833252,0.0,0.0,0.0,184.9515838623047,155.0,-3.575761079788208,-0.0,4067.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352294564247131,0.3428756594657898,0.3110642433166504,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9689046144485474,0.5278003215789795,0.5012490749359131,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278072118759156,0.4681615233421325,0.3289255201816559,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435282349586488,0.4893453419208526,0.4651685655117035,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187373876571655,0.3214359581470489,1.4574878215789795,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705055236816406,1.0,1.0,0.337313175201416,1.0,-3.679938554763794,2.594773292541504,1.0851653814315796,1.766781449317932,0.0,0.0,0.0,173.3337860107422,143.0,-3.178883075714112,-0.0,3932.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352294564247131,0.3428756594657898,0.3110642433166504,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9689046144485474,0.5278003215789795,0.5012490749359131,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278072118759156,0.4681615233421325,0.3289255201816559,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435282349586488,0.4893453419208526,0.4651685655117035,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187373876571655,0.3214359581470489,1.4574878215789795,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705055236816406,1.0,1.0,0.337313175201416,1.0,-3.679938554763794,2.594773292541504,1.0851653814315796,1.766781449317932,0.0,0.0,0.0,173.3337860107422,143.0,-3.178883075714112,-0.0,3932.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508273363113403,0.3405534923076629,0.3086161017417907,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9867920279502868,0.5251142382621765,0.4983469843864441,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492281675338744,0.4654611051082611,0.3267673552036285,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642451405525208,0.4867987334728241,0.4623951017856598,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.834081768989563,0.3196925520896911,1.447846293449402,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613770723342896,1.0,1.0,0.339378148317337,1.0,-3.655967950820923,2.571760416030884,1.0842074155807495,1.748953938484192,0.0,0.0,0.0,161.70816040039062,146.0,-3.5852739810943604,-0.0,3796.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508273363113403,0.3405534923076629,0.3086161017417907,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9867920279502868,0.5251142382621765,0.4983469843864441,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492281675338744,0.4654611051082611,0.3267673552036285,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642451405525208,0.4867987334728241,0.4623951017856598,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.834081768989563,0.3196925520896911,1.447846293449402,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613770723342896,1.0,1.0,0.339378148317337,1.0,-3.655967950820923,2.571760416030884,1.0842074155807495,1.748953938484192,0.0,0.0,0.0,161.70816040039062,146.0,-3.5852739810943604,-0.0,3796.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559345602989197,0.3381644487380981,0.3063639402389526,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.992175817489624,0.5223404765129089,0.4956289529800415,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560127854347228,0.4626833498477936,0.3247526586055755,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707050323486328,0.4841637909412384,0.4598050713539123,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392545580863953,0.3178794085979461,1.439161777496338,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,297.052978515625,291.08966064453125,1.0,0.656276524066925,1.0,1.0,0.3416770696640014,1.0,-3.633995532989502,2.549377918243408,1.0846177339553833,1.7314549684524536,0.0,0.0,0.0,156.93984985351562,164.0,-2.909151077270508,-0.0,3711.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
