time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559345602989197,0.3381644487380981,0.3063639402389526,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.992175817489624,0.5223404765129089,0.4956289529800415,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560127854347228,0.4626833498477936,0.3247526586055755,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707050323486328,0.4841637909412384,0.4598050713539123,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392545580863953,0.3178794085979461,1.439161777496338,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,297.052978515625,291.08966064453125,1.0,0.656276524066925,1.0,1.0,0.3416770696640014,1.0,-3.633995532989502,2.549377918243408,1.0846177339553833,1.7314549684524536,0.0,0.0,0.0,156.93984985351562,164.0,-2.909151077270508,-0.0,3711.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415119051933289,0.3356707692146301,0.3044224083423614,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779176115989684,0.5194550156593323,0.4932281076908111,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376484751701356,0.4597999453544616,0.3229773044586181,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536835551261902,0.4814160764217376,0.4575313329696655,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258820176124573,0.3159666955471039,1.432042956352234,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571835279464722,1.0,1.0,0.3439760208129883,1.0,-3.615330219268799,2.52925992012024,1.0860702991485596,1.7154210805892944,0.0,0.0,0.0,162.8723602294922,182.0,-2.8110954761505127,-0.0,3700.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415119051933289,0.3356707692146301,0.3044224083423614,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779176115989684,0.5194550156593323,0.4932281076908111,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376484751701356,0.4597999453544616,0.3229773044586181,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536835551261902,0.4814160764217376,0.4575313329696655,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258820176124573,0.3159666955471039,1.432042956352234,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571835279464722,1.0,1.0,0.3439760208129883,1.0,-3.615330219268799,2.52925992012024,1.0860702991485596,1.7154210805892944,0.0,0.0,0.0,162.8723602294922,182.0,-2.8110954761505127,-0.0,3700.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8311992287635803,0.3343729078769684,0.3034972250461578,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.965898334980011,0.5179606676101685,0.4920752048492431,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.923557996749878,0.4583080112934112,0.3221256732940674,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9400041103363036,0.4799901843070984,0.4564415514469147,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8159387707710266,0.3149616420269012,1.428723692893982,291.0867004394531,291.1499938964844,288.51275634765625,287.0221862792969,291.0849304199219,297.042724609375,291.0865783691406,1.0,0.6588116884231567,1.0,1.0,0.3451254665851593,1.0,-3.60650086402893,2.519556999206543,1.0869438648223877,1.707683801651001,0.0,0.0,0.0,168.24407958984375,182.0,-2.955717802047729,-0.0,3711.304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8202701210975647,0.3330417275428772,0.3025791645050049,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9518184065818788,0.516431987285614,0.4909291267395019,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9088676571846008,0.4567826688289642,0.3212797343730926,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9248670935630798,0.4785295724868774,0.4553582966327667,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8047937750816345,0.3139232099056244,1.4254425764083862,291.0858154296875,291.1499938964844,288.5003967285156,287.0168762207031,291.0843505859375,297.0390625,291.085693359375,1.0,0.6609484553337097,1.0,1.0,0.3463813662528991,1.0,-3.5977492332458496,2.5095858573913574,1.0881634950637815,1.6996989250183103,0.0,0.0,0.0,174.623779296875,200.0,-2.641355037689209,-0.0,3728.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971296310424805,0.3302891850471496,0.3007345497608185,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.921320378780365,0.5132784247398376,0.488623708486557,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823303580284119,0.4536391794681549,0.3195801973342895,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964312076568604,0.4755108654499054,0.4531772136688232,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816734313964844,0.3117508590221405,1.4188218116760254,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662031412124634,1.0,1.0,0.3488931357860565,1.0,-3.5801239013671875,2.48956036567688,1.090563416481018,1.6837716102600098,0.0,0.0,0.0,189.4007110595703,218.0,-2.3107619285583496,-0.0,3774.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971296310424805,0.3302891850471496,0.3007345497608185,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.921320378780365,0.5132784247398376,0.488623708486557,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823303580284119,0.4536391794681549,0.3195801973342895,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964312076568604,0.4755108654499054,0.4531772136688232,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816734313964844,0.3117508590221405,1.4188218116760254,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662031412124634,1.0,1.0,0.3488931357860565,1.0,-3.5801239013671875,2.48956036567688,1.090563416481018,1.6837716102600098,0.0,0.0,0.0,189.4007110595703,218.0,-2.3107619285583496,-0.0,3774.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750023007392883,0.3274250030517578,0.2988499104976654,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947198390960693,0.5100014209747314,0.486266553401947,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585401773452759,0.4503770768642425,0.3178455829620361,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720080256462097,0.4723672866821289,0.4509429037570953,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607008814811707,0.3094571828842163,1.4119610786437988,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721948385238647,1.0,1.0,0.3514049053192138,1.0,-3.5619940757751465,2.469279527664185,1.092714548110962,1.6677167415618896,0.0,0.0,0.0,205.8101348876953,236.0,-2.648233413696289,-0.0,3828.707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750023007392883,0.3274250030517578,0.2988499104976654,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947198390960693,0.5100014209747314,0.486266553401947,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585401773452759,0.4503770768642425,0.3178455829620361,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720080256462097,0.4723672866821289,0.4509429037570953,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607008814811707,0.3094571828842163,1.4119610786437988,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721948385238647,1.0,1.0,0.3514049053192138,1.0,-3.5619940757751465,2.469279527664185,1.092714548110962,1.6677167415618896,0.0,0.0,0.0,205.8101348876953,236.0,-2.648233413696289,-0.0,3828.707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557189464569092,0.3244604468345642,0.2969066500663757,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723531365394592,0.506608784198761,0.4838344752788543,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381620645523071,0.4470050036907196,0.3160592913627624,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508613705635071,0.4691067636013031,0.4486323893070221,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.742723822593689,0.3070512413978576,1.4047574996948242,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785146594047546,1.0,1.0,0.3540889620780945,1.0,-3.543137550354004,2.448072671890259,1.095064997673035,1.6507889032363892,0.0,0.0,0.0,223.0907440185547,239.0,-2.355076789855957,-0.0,3885.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557189464569092,0.3244604468345642,0.2969066500663757,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723531365394592,0.506608784198761,0.4838344752788543,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381620645523071,0.4470050036907196,0.3160592913627624,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508613705635071,0.4691067636013031,0.4486323893070221,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.742723822593689,0.3070512413978576,1.4047574996948242,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785146594047546,1.0,1.0,0.3540889620780945,1.0,-3.543137550354004,2.448072671890259,1.095064997673035,1.6507889032363892,0.0,0.0,0.0,223.0907440185547,239.0,-2.355076789855957,-0.0,3885.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441673874855042,0.3214166164398193,0.294649064540863,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.859022319316864,0.5031133890151978,0.4810527861118316,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259915709495544,0.4435388743877411,0.3140198588371277,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383854627609253,0.4657424092292785,0.4459710419178009,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320094704627991,0.3045473098754883,1.3959108591079712,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807814240455627,1.0,1.0,0.3567730486392975,1.0,-3.5207841396331787,2.4246652126312256,1.0961188077926636,1.6323524713516235,0.0,0.0,0.0,233.8863067626953,227.0,-2.654416084289551,-0.0,3894.147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441673874855042,0.3214166164398193,0.294649064540863,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.859022319316864,0.5031133890151978,0.4810527861118316,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259915709495544,0.4435388743877411,0.3140198588371277,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383854627609253,0.4657424092292785,0.4459710419178009,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320094704627991,0.3045473098754883,1.3959108591079712,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807814240455627,1.0,1.0,0.3567730486392975,1.0,-3.5207841396331787,2.4246652126312256,1.0961188077926636,1.6323524713516235,0.0,0.0,0.0,233.8863067626953,227.0,-2.654416084289551,-0.0,3894.147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.741818904876709,0.3198780119419098,0.293344646692276,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8565120697021484,0.5013354420661926,0.4794658720493316,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.823599100112915,0.441780537366867,0.3128583133220672,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8360105752944946,0.4640297889709472,0.4444440007209778,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7298799753189087,0.3032687902450561,1.3905699253082275,291.0777893066406,291.1499938964844,288.37969970703125,286.9635925292969,291.0756530761719,297.0040283203125,291.0776062011719,1.0,0.6793658137321472,1.0,1.0,0.3581150770187378,1.0,-3.5076520442962646,2.4117281436920166,1.0959237813949585,1.6223158836364746,0.0,0.0,0.0,234.9940490722656,227.0,-2.956306219100952,-0.0,3867.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7409368753433228,0.3183384239673614,0.2919601500034332,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8557896018028259,0.499545007944107,0.4777846336364746,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8228285312652588,0.440013974905014,0.3116298615932464,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8352986574172974,0.4623047113418579,0.4428226053714752,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7291535139083862,0.301981508731842,1.3847955465316772,291.07672119140625,291.1499938964844,288.3653259277344,286.95709228515625,291.07476806640625,297.0003356933594,291.0765686035156,1.0,0.6770000457763672,1.0,1.0,0.3595472574234009,1.0,-3.493591785430908,2.3979527950286865,1.095638871192932,1.6115944385528564,0.0,0.0,0.0,234.0490875244141,215.0,-2.871464252471924,-0.0,3826.755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418153882026672,0.3152648508548736,0.2890589237213135,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8575688600540161,0.4959363937377929,0.4742511808872223,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242332935333252,0.4364660382270813,0.3090555369853973,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368767499923706,0.4588268399238586,0.4394087791442871,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302435636520386,0.299392819404602,1.372491478919983,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.670267641544342,1.0,1.0,0.362411618232727,1.0,-3.463850498199463,2.369426250457764,1.0944244861602783,1.5894908905029297,0.0,0.0,0.0,228.4844512939453,203.0,-2.7092056274414062,-0.0,3720.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418153882026672,0.3152648508548736,0.2890589237213135,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8575688600540161,0.4959363937377929,0.4742511808872223,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242332935333252,0.4364660382270813,0.3090555369853973,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368767499923706,0.4588268399238586,0.4394087791442871,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302435636520386,0.299392819404602,1.372491478919983,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.670267641544342,1.0,1.0,0.362411618232727,1.0,-3.463850498199463,2.369426250457764,1.0944244861602783,1.5894908905029297,0.0,0.0,0.0,228.4844512939453,203.0,-2.7092056274414062,-0.0,3720.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450070977210999,0.3121922016143799,0.2860533595085144,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621864914894104,0.4922890067100525,0.4705691635608673,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281901478767395,0.4328937232494354,0.306382417678833,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410870432853699,0.4553110897541046,0.4358469843864441,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335473895072937,0.2967869639396667,1.359575271606445,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6618925929069519,1.0,1.0,0.3652760088443756,1.0,-3.432772636413574,2.340186357498169,1.0925862789154053,1.5669652223587036,0.0,0.0,0.0,220.00979614257807,191.0,-2.83050799369812,-0.0,3594.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450070977210999,0.3121922016143799,0.2860533595085144,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621864914894104,0.4922890067100525,0.4705691635608673,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281901478767395,0.4328937232494354,0.306382417678833,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410870432853699,0.4553110897541046,0.4358469843864441,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335473895072937,0.2967869639396667,1.359575271606445,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6618925929069519,1.0,1.0,0.3652760088443756,1.0,-3.432772636413574,2.340186357498169,1.0925862789154053,1.5669652223587036,0.0,0.0,0.0,220.00979614257807,191.0,-2.83050799369812,-0.0,3594.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.749786913394928,0.309111475944519,0.2829855978488922,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687674403190613,0.4886026680469513,0.4667906165122986,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338529467582703,0.429285317659378,0.3036417067050934,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471135497093201,0.4517563581466675,0.432189017534256,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383494973182678,0.2941608726978302,1.3462897539138794,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525785326957703,1.0,1.0,0.368341326713562,1.0,-3.40086317062378,2.3099522590637207,1.090910792350769,1.5436631441116333,0.0,0.0,0.0,210.0103454589844,179.0,-1.9450830221176147,-0.0,3460.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.749786913394928,0.309111475944519,0.2829855978488922,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687674403190613,0.4886026680469513,0.4667906165122986,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338529467582703,0.429285317659378,0.3036417067050934,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471135497093201,0.4517563581466675,0.432189017534256,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383494973182678,0.2941608726978302,1.3462897539138794,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525785326957703,1.0,1.0,0.368341326713562,1.0,-3.40086317062378,2.3099522590637207,1.090910792350769,1.5436631441116333,0.0,0.0,0.0,210.0103454589844,179.0,-1.9450830221176147,-0.0,3460.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558724880218506,0.3060187101364136,0.2798784673213959,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8769502639770508,0.4848756194114685,0.4629434943199157,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409044146537781,0.4256412088871002,0.3008530139923095,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546442985534668,0.448160320520401,0.4284619092941284,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443784475326538,0.2915115356445312,1.3327566385269165,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.6426951885223389,1.0,1.0,0.371406614780426,1.0,-3.368386745452881,2.2795021533966064,1.0888845920562744,1.520315170288086,0.0,0.0,0.0,199.214096069336,167.0,-1.5162489414215088,-0.0,3323.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558724880218506,0.3060187101364136,0.2798784673213959,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8769502639770508,0.4848756194114685,0.4629434943199157,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409044146537781,0.4256412088871002,0.3008530139923095,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546442985534668,0.448160320520401,0.4284619092941284,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443784475326538,0.2915115356445312,1.3327566385269165,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.6426951885223389,1.0,1.0,0.371406614780426,1.0,-3.368386745452881,2.2795021533966064,1.0888845920562744,1.520315170288086,0.0,0.0,0.0,199.214096069336,167.0,-1.5162489414215088,-0.0,3323.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7593806982040405,0.304465502500534,0.2783130407333374,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8816011548042297,0.4829947352409363,0.4609975218772888,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8449320793151855,0.4238045811653137,0.2994438409805298,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8589495420455933,0.4463449120521545,0.4265758097171783,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7478353381156921,0.2901762723922729,1.325913667678833,291.0701904296875,291.1499938964844,288.2294921875,286.8941955566406,291.0686340332031,296.9742736816406,291.0700378417969,1.0,0.6376037001609802,1.0,1.0,0.3729392886161804,1.0,-3.35197114944458,2.264227867126465,1.0877432823181152,1.5086485147476196,0.0,0.0,0.0,193.6460418701172,167.0,-1.4415128231048584,-0.0,3253.8759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7632038593292236,0.3029069602489471,0.2767403423786163,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8866217732429504,0.4811016321182251,0.4590373635292053,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8493064641952515,0.4219578802585602,0.2980256378650665,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8636214137077332,0.4445172250270843,0.4246755242347717,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7515965700149536,0.2888331115245819,1.319023370742798,291.06988525390625,291.1499938964844,288.2137756347656,286.88671875,291.0685729980469,296.9719543457031,291.0697326660156,1.0,0.6324330568313599,1.0,1.0,0.37453293800354,1.0,-3.335444927215576,2.248750686645508,1.0866942405700684,1.4968147277832031,0.0,0.0,0.0,188.00808715820312,155.0,-1.1082510948181152,-0.0,3184.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.771862268447876,0.2997744083404541,0.2735757231712341,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8978180885314941,0.4772793650627136,0.4550773203372955,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591944575309753,0.4182354509830475,0.2951646149158478,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741433024406433,0.4408257901668548,0.4208351969718933,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601143717765808,0.2861226797103882,1.3051091432571411,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218894720077515,1.0,1.0,0.3777202665805816,1.0,-3.302084922790528,2.217718601226806,1.0843664407730105,1.4731409549713137,0.0,0.0,0.0,176.5946502685547,143.0,-0.5851525664329529,-0.0,3046.475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.771862268447876,0.2997744083404541,0.2735757231712341,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8978180885314941,0.4772793650627136,0.4550773203372955,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591944575309753,0.4182354509830475,0.2951646149158478,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741433024406433,0.4408257901668548,0.4208351969718933,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601143717765808,0.2861226797103882,1.3051091432571411,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218894720077515,1.0,1.0,0.3777202665805816,1.0,-3.302084922790528,2.217718601226806,1.0843664407730105,1.4731409549713137,0.0,0.0,0.0,176.5946502685547,143.0,-0.5851525664329529,-0.0,3046.475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820361852645874,0.2966197729110718,0.2703877389431,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9110575318336488,0.4734084010124206,0.4510676562786102,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.870833158493042,0.4144738018512726,0.2922734022140503,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864240050315857,0.437085896730423,0.4169453084468841,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701562643051147,0.2833788692951202,1.2910281419754028,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9632263183594,291.0692443847656,1.0,0.6111147999763489,1.0,1.0,0.3809075951576233,1.0,-3.2683420181274414,2.1866238117218018,1.0817184448242188,1.449574589729309,0.0,0.0,0.0,165.080078125,131.0,-0.4105002582073211,-0.0,2909.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820361852645874,0.2966197729110718,0.2703877389431,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9110575318336488,0.4734084010124206,0.4510676562786102,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.870833158493042,0.4144738018512726,0.2922734022140503,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864240050315857,0.437085896730423,0.4169453084468841,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701562643051147,0.2833788692951202,1.2910281419754028,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9632263183594,291.0692443847656,1.0,0.6111147999763489,1.0,1.0,0.3809075951576233,1.0,-3.2683420181274414,2.1866238117218018,1.0817184448242188,1.449574589729309,0.0,0.0,0.0,165.080078125,131.0,-0.4105002582073211,-0.0,2909.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939876914024353,0.293438971042633,0.2671754360198974,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9277233481407166,0.4694846272468567,0.447007268667221,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845775127410889,0.4106692373752594,0.2893515527248382,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007524251937866,0.4332937002182007,0.4130051434040069,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820277810096741,0.2805977761745453,1.276775360107422,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.600127637386322,1.0,1.0,0.3841323852539062,1.0,-3.2342069149017334,2.1553611755371094,1.0788456201553345,1.4259803295135498,0.0,0.0,0.0,153.51806640625,119.0,-1.3328204154968262,-0.0,2774.220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939876914024353,0.293438971042633,0.2671754360198974,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9277233481407166,0.4694846272468567,0.447007268667221,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845775127410889,0.4106692373752594,0.2893515527248382,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007524251937866,0.4332937002182007,0.4130051434040069,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820277810096741,0.2805977761745453,1.276775360107422,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.600127637386322,1.0,1.0,0.3841323852539062,1.0,-3.2342069149017334,2.1553611755371094,1.0788456201553345,1.4259803295135498,0.0,0.0,0.0,153.51806640625,119.0,-1.3328204154968262,-0.0,2774.220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080027103424072,0.2902188599109649,0.263931006193161,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9471998810768129,0.4654941856861114,0.4428876042366028,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9008451104164124,0.4068083167076111,0.2863929569721222,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9185988306999208,0.4294363260269165,0.409006804227829,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.796093225479126,0.2777693271636963,1.262321949005127,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889313220977783,1.0,1.0,0.3873571753501892,1.0,-3.199608087539673,2.1240007877349854,1.0756072998046875,1.4024207592010498,0.0,0.0,0.0,141.9468231201172,107.0,-4.243715286254883,-0.0,2640.553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080027103424072,0.2902188599109649,0.263931006193161,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9471998810768129,0.4654941856861114,0.4428876042366028,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9008451104164124,0.4068083167076111,0.2863929569721222,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9185988306999208,0.4294363260269165,0.409006804227829,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.796093225479126,0.2777693271636963,1.262321949005127,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889313220977783,1.0,1.0,0.3873571753501892,1.0,-3.199608087539673,2.1240007877349854,1.0756072998046875,1.4024207592010498,0.0,0.0,0.0,141.9468231201172,107.0,-4.243715286254883,-0.0,2640.553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8155898451805115,0.2885893583297729,0.2622927129268646,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9576752185821532,0.4634688198566437,0.4408009052276611,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.9103990793228148,0.4048518538475036,0.2848966121673584,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9293598532676696,0.4274783432483673,0.4069814682006836,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.8040810227394104,0.2763334214687347,1.2550041675567627,291.0621337890625,291.1499938964844,288.0526733398437,286.8031616210937,291.0577392578125,296.9530639648437,291.061767578125,1.0,0.5832516551017761,1.0,1.0,0.3889695703983307,1.0,-3.182096242904663,2.1082632541656494,1.073832869529724,1.3906364440917969,0.0,0.0,0.0,136.16580200195312,107.0,-6.040663242340088,-0.0,2574.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8236203789710999,0.286946177482605,0.2606426477432251,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.9684444665908812,0.4614227712154388,0.438695341348648,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9216310381889344,0.4028775095939636,0.2833881974220276,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.94108909368515,0.4255002439022064,0.4049378037452698,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8125985264778137,0.2748824059963226,1.2476216554641724,291.0588684082031,291.1499938964844,288.0295104980469,286.7895812988281,291.0539855957031,296.9510192871094,291.0584716796875,1.0,0.5775169730186462,1.0,1.0,0.390685886144638,1.0,-3.164433717727661,2.092200994491577,1.0722326040267944,1.3785605430603027,0.0,0.0,0.0,130.39163208007812,95.0,-7.415334224700928,-0.0,2508.555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422288298606873,0.2836191952228546,0.2573068737983703,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9902178645133972,0.4572685062885284,0.4344265162944793,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9480944275856018,0.3988758027553558,0.2803349792957306,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9665429592132568,0.4214836359024048,0.4007943868637085,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312641382217407,0.2719343304634094,1.232655644416809,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658759474754333,1.0,1.0,0.3941184878349304,1.0,-3.1286439895629883,2.0599193572998047,1.0687247514724731,1.3543412685394287,0.0,0.0,0.0,118.86052703857422,98.0,-10.341506004333496,-0.0,2378.277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
