time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.409827907802536e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.909029176924378e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,7.318771531572565e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.909026266541332e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004700412682723,291.14898681640625,294.1499938964844,285.4974060058594,284.92340087890625,287.5706787109375,285.5650329589844,290.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928835171542e-09,0.0010026784148067,-0.0152374599128961,0.0,0.0,0.0,-0.007875483483076,60.0,-3.781886577606201,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.400029375683516e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.89870968624018e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,7.311149965971708e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.898706775857136e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0004695518000517,291.14862060546875,294.1499938964844,285.48748779296875,284.9081726074219,287.5521850585937,285.55645751953125,290.9916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001639990136,6.055777213020974e-09,0.0010016339365392,-0.014917473308742,0.0,0.0,0.0,-0.0078149270266294,60.0,-3.783502340316773,-0.0,-6.840411970188144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.391046478413044e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.889250941341744e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,7.30416359147057e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.889248030958696e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004691030771937,291.14825439453125,294.1499938964844,285.4776916503906,284.8931884765625,287.53375244140625,285.5478820800781,290.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006822412833,5.9438010069357006e-09,0.0010006763041019,-0.0146241383627057,0.0,0.0,0.0,-0.0077594150789082,60.0,-3.78539514541626,-0.0,-6.827338694392894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.375336958328262e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.872707596514374e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,7.291945075849071e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.872704686131328e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0004683183506131,291.14752197265625,294.1499938964844,285.458251953125,284.8639831542969,287.4971923828125,285.5308532714844,290.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479532244997245e-09,0.0009990015532821,-0.0141110830008983,0.0,0.0,0.0,-0.0076623247005045,60.0,-3.789900064468384,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.375336958328262e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.872707596514374e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,7.291945075849071e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.872704686131328e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0004683183506131,291.14752197265625,294.1499938964844,285.458251953125,284.8639831542969,287.4971923828125,285.5308532714844,290.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479532244997245e-09,0.0009990015532821,-0.0141110830008983,0.0,0.0,0.0,-0.0076623247005045,60.0,-3.789900064468384,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.36297801672481e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.859693091129884e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,7.282332080649212e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.859690180746838e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0004677010001614,291.14678955078125,294.1499938964844,285.43994140625,284.8370361328125,287.4624328613281,285.5145568847656,290.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.593860041841481e-09,0.000997683731839,-0.0137074021622538,0.0,0.0,0.0,-0.0075859334319829,60.0,-3.795149326324463,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.362517448607832e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.859207057161257e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,7.281973375938833e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.859204146778212e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0004676779499277,291.1467590332031,294.1499938964844,285.439208984375,284.8359375,287.4609680175781,285.5138854980469,290.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588110862930762e-09,0.0009976346045732,-0.0136923417448997,0.0,0.0,0.0,-0.0075830835849046,60.0,-3.795384407043457,-0.0,-6.78589415770148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.352270717499778e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.848416812019424e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,7.274003291968256e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.848413901636376e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004671661008615,291.1459655761719,294.1499938964844,285.4205017089844,284.8092041015625,287.42510986328125,285.4969482421875,290.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575880900025,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.801704406738281,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.352270717499778e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.848416812019424e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,7.274003291968256e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.848413901636376e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004671661008615,291.1459655761719,294.1499938964844,285.4205017089844,284.8092041015625,287.42510986328125,285.4969482421875,290.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575880900025,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.801704406738281,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.34432027861476e-05,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.840044367592782e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,7.267820183187723e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.840041457209736e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004667689790949,291.1451721191406,294.1499938964844,285.4021911621094,284.7838439941406,287.3896179199219,285.4801025390625,290.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,-0.0074705793522298,60.0,-3.808734178543091,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.34432027861476e-05,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.840044367592782e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,7.267820183187723e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.840041457209736e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004667689790949,291.1451721191406,294.1499938964844,285.4021911621094,284.7838439941406,287.3896179199219,285.4801025390625,290.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,-0.0074705793522298,60.0,-3.808734178543091,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.341139229945838e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.83669378911145e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,7.26534563000314e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.836691606324166e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004666100430767,291.144775390625,294.1499938964844,285.3932189941406,284.7717590332031,287.3719787597656,285.4716796875,290.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.3214788131583646e-09,0.0009953543776646,-0.0129938246682286,0.0,0.0,0.0,-0.0074509014375507,60.0,-3.812486171722412,-0.0,-6.754908810080451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.33845731196925e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.833869989961386e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,7.263259612955153e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.83386707957834e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004664760781452,291.14434814453125,294.1499938964844,285.38433837890625,284.76007080078125,287.3544311523437,285.4632568359375,290.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995073467493,5.2880100298580154e-09,0.0009950682288035,-0.0129061425104737,0.0,0.0,0.0,-0.0074343089945614,60.0,-3.816375732421875,-0.0,-6.75102427294405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.334433707408608e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.829632472246884e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,7.260130223585293e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.82962956186384e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.000466275087092,291.1435241699219,294.1499938964844,285.3669128417969,284.7379455566406,287.319580078125,285.4465026855469,290.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.824479579925537,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.334433707408608e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.829632472246884e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,7.260130223585293e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.82962956186384e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.000466275087092,291.1435241699219,294.1499938964844,285.3669128417969,284.7379455566406,287.319580078125,285.4465026855469,290.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.824479579925537,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.332256013294682e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.827339090406896e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,7.25843565305695e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.827336180023848e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0004661662969738,291.1426696777344,294.1499938964844,285.3500061035156,284.7176208496094,287.2850341796875,285.4297790527344,290.9715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.21054088764572e-09,0.0009944055927917,-0.0127031868323683,0.0,0.0,0.0,-0.007395904045552,60.0,-3.833029985427856,-0.0,-6.742038038964894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.332256013294682e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.827339090406896e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,7.25843565305695e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.827336180023848e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0004661662969738,291.1426696777344,294.1499938964844,285.3500061035156,284.7176208496094,287.2850341796875,285.4297790527344,290.9715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.21054088764572e-09,0.0009944055927917,-0.0127031868323683,0.0,0.0,0.0,-0.007395904045552,60.0,-3.833029985427856,-0.0,-6.742038038964894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.33127012103796e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.826300811255352e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,7.257668767124414e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.826297900872304e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0004661170241888,291.1418151855469,294.1499938964844,285.3348999023437,284.69976806640625,287.2508239746094,285.4132385253906,290.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.841524839401245,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.33127012103796e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.826300811255352e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,7.257668767124414e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.826297900872304e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0004661170241888,291.1418151855469,294.1499938964844,285.3348999023437,284.69976806640625,287.2508239746094,285.4132385253906,290.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.841524839401245,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.330802276963368e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.82580822892487e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,7.257304969243705e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.825805318541823e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004660936829168,291.14093017578125,294.1499938964844,285.32275390625,284.6847839355469,287.2170104980469,285.3973083496094,290.9661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.848680019378662,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.330802276963368e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.82580822892487e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,7.257304969243705e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.825805318541823e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004660936829168,291.14093017578125,294.1499938964844,285.32275390625,284.6847839355469,287.2170104980469,285.3973083496094,290.9661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.848680019378662,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,9.330758621217684e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.825760935200378e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,7.257270772242919e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.825758752413094e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0004660914710257,291.1405029296875,294.1499938964844,285.3177185058594,284.6783142089844,287.2002258300781,285.38970947265625,290.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191634677714774e-09,0.0009942438919097,-0.01265365537256,0.0,0.0,0.0,-0.007386531215161,60.0,-3.8516016006469727,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.330832835985348e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.825839515542611e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.257328979903832e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.825837332755329e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.000466095196316,291.1400451660156,294.1499938964844,285.3133544921875,284.6724853515625,287.18359375,285.3824157714844,290.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192515306617906e-09,0.0009942514589056,-0.0126559622585773,0.0,0.0,0.0,-0.0073869675397872,60.0,-3.8541245460510254,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.331338515039532e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.82637211563997e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,7.257721881614998e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.826369205256924e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.000466120429337,291.1391296386719,294.1499938964844,285.3065185546875,284.6627502441406,287.1506042480469,285.3687744140625,290.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.858020067214966,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.331338515039532e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.82637211563997e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,7.257721881614998e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.826369205256924e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.000466120429337,291.1391296386719,294.1499938964844,285.3065185546875,284.6627502441406,287.1506042480469,285.3687744140625,290.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.858020067214966,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.33230621740222e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.827390749705955e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,7.258474215632305e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.82738783932291e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0004661687707994,291.13818359375,294.1499938964844,285.30206298828125,284.6553649902344,287.1181030273437,285.35662841796875,290.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.860405683517456,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.33230621740222e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.827390749705955e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,7.258474215632305e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.82738783932291e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0004661687707994,291.13818359375,294.1499938964844,285.30206298828125,284.6553649902344,287.1181030273437,285.35662841796875,290.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.860405683517456,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.333719208370894e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.828877955442294e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,7.259572885232046e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.82887577265501e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0004662393475882,291.1372375488281,294.1499938964844,285.2997131347656,284.650146484375,287.08612060546875,285.3461303710937,290.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.861438035964966,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.333719208370894e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.828877955442294e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,7.259572885232046e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.82887577265501e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0004662393475882,291.1372375488281,294.1499938964844,285.2997131347656,284.650146484375,287.08612060546875,285.3461303710937,290.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.861438035964966,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.335562208434568e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.830818453337996e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,7.26100624888204e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.830815542954952e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0004663313739001,291.1362609863281,294.1499938964844,285.29931640625,284.6469116210937,287.0546569824219,285.3373413085937,290.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.8612520694732666,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.335562208434568e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.830818453337996e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,7.26100624888204e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.830815542954952e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0004663313739001,291.1362609863281,294.1499938964844,285.29931640625,284.6469116210937,287.0546569824219,285.3373413085937,290.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.8612520694732666,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.33664123294875e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.831954957917333e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,7.261845894390717e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.831952775130048e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.000466385303298,291.1357727050781,294.1499938964844,285.2997741699219,284.64599609375,287.0391540527344,285.3336181640625,290.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.2644608672380855e-09,0.0009948665974661,-0.0128444489091634,0.0,0.0,0.0,-0.007422633934766,60.0,-3.860728263854981,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.337818482890724e-05,297.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.833194053499028e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,7.262761209858581e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.833191870711744e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004664440930355,291.1352844238281,294.1499938964844,285.3006591796875,284.6455078125,287.0237731933594,285.330322265625,290.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790798399371405e-09,0.0009949916275218,-0.0128827467560768,0.0,0.0,0.0,-0.0074298810213804,60.0,-3.859963417053223,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.340467659058048e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.835983655648306e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,7.264821033459157e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.835981472861022e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0004665763990487,291.13427734375,294.1499938964844,285.3034973144531,284.645751953125,286.9934387207031,285.324951171875,290.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.8577568531036377,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.340467659058048e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.835983655648306e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,7.264821033459157e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.835981472861022e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0004665763990487,291.13427734375,294.1499938964844,285.3034973144531,284.645751953125,286.9934387207031,285.324951171875,290.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.8577568531036377,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.343490819446744e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.839167614700271e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,7.267172622960061e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.839164704317228e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.000466727418825,291.1332702636719,294.1499938964844,285.30767822265625,284.6474304199219,286.9637145996094,285.3212890625,290.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.8547134399414062,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.343490819446744e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.839167614700271e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,7.267172622960061e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.839164704317228e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.000466727418825,291.1332702636719,294.1499938964844,285.30767822265625,284.6474304199219,286.9637145996094,285.3212890625,290.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.8547134399414062,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.346863225800917e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.842718282015994e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,7.269794878084213e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.842715371632949e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0004668958426918,291.1322326660156,294.1499938964844,285.3129577636719,284.65045166015625,286.9345703125,285.3192138671875,290.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850978374481201,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.346863225800917e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.842718282015994e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,7.269794878084213e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.842715371632949e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0004668958426918,291.1322326660156,294.1499938964844,285.3129577636719,284.65045166015625,286.9345703125,285.3192138671875,290.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850978374481201,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,9.350282925879584e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,9.846319153439254e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,7.272454968187958e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.846316970651968e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0004670666821766,291.1312561035156,294.1499938964844,285.31866455078125,284.6542053222656,286.9080505371094,285.31866455078125,290.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963220218196,5.434032335216443e-09,0.0009963165502995,-0.0132886925712227,0.0,0.0,0.0,-0.0075066974386572,60.0,-3.847000598907471,-0.0,-6.767979954247495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.350555774290116e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.846606553765014e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,7.272667426150292e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.84660437097773e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0004670803318731,291.1311950683594,294.1499938964844,285.31915283203125,284.654541015625,286.90606689453125,285.3186950683594,290.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.846677780151367,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
