time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.35251300688833e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.84866710496135e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,7.274188828887418e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,9.848664922174066e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0004671780334319,291.1306457519531,294.1499938964844,285.322509765625,284.6569519042969,286.8920288085937,285.3189697265625,290.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461760821390271e-09,0.00099655368831,-0.0133613357320427,0.0,0.0,0.0,-0.0075204437598586,60.0,-3.844353914260864,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.354535723105072e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.850797505350783e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,7.275762618519366e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.850794594967738e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0004672791110351,291.130126953125,294.1499938964844,285.3260192871094,284.6595764160156,286.8781433105469,285.319580078125,290.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967744117602,5.486925136466425e-09,0.0009967688238248,-0.0134272594004869,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.8419406414031982,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.358763782074676e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.855249663814902e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,7.279051351360977e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.855247481027618e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0004674903175327,291.1290283203125,294.1499938964844,285.3334045410156,284.6653747558594,286.850830078125,285.3216857910156,290.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.836905002593994,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.358763782074676e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.855249663814902e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,7.279051351360977e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.855247481027618e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0004674903175327,291.1290283203125,294.1499938964844,285.3334045410156,284.6653747558594,286.850830078125,285.3216857910156,290.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.836905002593994,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.363200661027804e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.859920828603208e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,7.282501610461622e-05,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.859918645815924e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0004677119140978,291.1279296875,294.1499938964844,285.341064453125,284.6717834472656,286.8241271972656,285.3249206542969,290.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.831677675247192,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.363200661027804e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.859920828603208e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,7.282501610461622e-05,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.859918645815924e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0004677119140978,291.1279296875,294.1499938964844,285.341064453125,284.6717834472656,286.8241271972656,285.3249206542969,290.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.831677675247192,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.367796155856922e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.864760795608164e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,7.28607556084171e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.86475861282088e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0004679414851125,291.1268310546875,294.1499938964844,285.34881591796875,284.6785583496094,286.7980041503906,285.3290710449219,290.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981795446947,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.826385498046875,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.367796155856922e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.864760795608164e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,7.28607556084171e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.86475861282088e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0004679414851125,291.1268310546875,294.1499938964844,285.34881591796875,284.6785583496094,286.7980041503906,285.3290710449219,290.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981795446947,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.826385498046875,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.372162458021194e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,9.869358473224564e-05,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,7.28947197785601e-05,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.86935629043728e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0004681595892179,291.1257629394531,294.1499938964844,285.3558959960937,284.6850891113281,286.7742919921875,285.3336181640625,290.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986497461795,5.706216832379596e-09,0.0009986440418288,-0.014001746661961,0.0,0.0,0.0,-0.0076416311785578,60.0,-3.8215177059173584,-0.0,-6.799641738552964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,9.37249933485873e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.869712812360376e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,7.28973318473436e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.869710629573092e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0004681763821281,291.1257019042969,294.1499938964844,285.3564453125,284.6855773925781,286.7724914550781,285.333984375,290.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401485004013e-09,0.0009986797813326,-0.0140127092599868,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.821150064468384,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.374872752232476e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.872212103800848e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,7.291579822776839e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.872209921013564e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0004682949511334,291.1251220703125,294.1499938964844,285.3601379394531,284.68914794921875,286.75994873046875,285.3367004394531,290.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.8185935020446777,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.377251262776554e-05,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,9.87471648841165e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,7.293429371202365e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.874714305624366e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0004684137529693,291.1245422363281,294.1499938964844,285.3637084960937,284.6926574707031,286.7475280761719,285.3395080566406,290.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.816095352172852,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.381990093970673e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.879707067739218e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,7.29711537132971e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.879704884951934e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0004686504835262,291.1233825683594,294.1499938964844,285.3704528808594,284.6996154785156,286.72314453125,285.3453674316406,290.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.811323165893554,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.381990093970673e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.879707067739218e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,7.29711537132971e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.879704884951934e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0004686504835262,291.1233825683594,294.1499938964844,285.3704528808594,284.6996154785156,286.72314453125,285.3453674316406,290.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.811323165893554,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.386650344822556e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.884613245958462e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,7.300739525817335e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.884611063171178e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0004688832268584,291.1221923828125,294.1499938964844,285.37646484375,284.706298828125,286.6992492675781,285.3514099121094,290.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.8069636821746826,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.386650344822556e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.884613245958462e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,7.300739525817335e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.884611063171178e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0004688832268584,291.1221923828125,294.1499938964844,285.37646484375,284.706298828125,286.6992492675781,285.3514099121094,290.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.8069636821746826,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,9.391159255756064e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.88936226349324e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,7.304246537387371e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.889360080705956e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0004691084905061,291.1210021972656,294.1499938964844,285.3815002441406,284.71246337890625,286.6758728027344,285.3573608398437,290.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.8031280040740967,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,9.391159255756064e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.88936226349324e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,7.304246537387371e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.889360080705956e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0004691084905061,291.1210021972656,294.1499938964844,285.3815002441406,284.71246337890625,286.6758728027344,285.3573608398437,290.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.8031280040740967,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.39544552238658e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.893874812405556e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,7.307579653570428e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.893873357214034e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.0004693225491791,291.1197814941406,294.1499938964844,285.3853759765625,284.718017578125,286.6529846191406,285.363037109375,290.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.799928903579712,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.39544552238658e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.893874812405556e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,7.307579653570428e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.893873357214034e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.0004693225491791,291.1197814941406,294.1499938964844,285.3853759765625,284.718017578125,286.6529846191406,285.363037109375,290.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.799928903579712,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,9.397479152539744e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.89601612673141e-05,297.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,7.309161446755752e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.896013943944126e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0004694241215474,291.1191711425781,294.1499938964844,285.3868408203125,284.7204895019531,286.6417236328125,285.3656921386719,290.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211959862499514e-09,0.0010013374267145,-0.0148268854245543,0.0,0.0,0.0,-0.0077977804467082,60.0,-3.7986152172088623,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.399430564371868e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.898071584757416e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,7.31067921151407e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,9.898069401970132e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.0004695216193795,291.1185607910156,294.1499938964844,285.3879089355469,284.72271728515625,286.6305847167969,285.3681945800781,290.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045477007887712e-09,0.0010015451116487,-0.0148904919624328,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.797492742538452,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.403039439348504e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.901871089823544e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,7.313485548365861e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,9.90186890703626e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0004697018594015,291.1173095703125,294.1499938964844,285.38885498046875,284.7264099121094,286.6085510253906,285.3726501464844,290.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.79589319229126,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.403039439348504e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.901871089823544e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,7.313485548365861e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,9.90186890703626e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0004697018594015,291.1173095703125,294.1499938964844,285.38885498046875,284.7264099121094,286.6085510253906,285.3726501464844,290.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.79589319229126,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,9.406189201399684e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.90518819889985e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,7.315936090890318e-05,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.905186016112566e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0004698592238128,291.11602783203125,294.1499938964844,285.3880310058594,284.7289428710937,286.5869140625,285.3761291503906,290.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.7952804565429688,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,9.406189201399684e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.90518819889985e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,7.315936090890318e-05,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.905186016112566e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0004698592238128,291.11602783203125,294.1499938964844,285.3880310058594,284.7289428710937,286.5869140625,285.3761291503906,290.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.7952804565429688,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.40880345297046e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.907940693665296e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,7.317968993447721e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.907938510878012e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0004699897835962,291.11474609375,294.1499938964844,285.3852233886719,284.7301025390625,286.56561279296875,285.3784484863281,290.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.7957515716552734,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.40880345297046e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.907940693665296e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,7.317968993447721e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.907938510878012e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0004699897835962,291.11474609375,294.1499938964844,285.3852233886719,284.7301025390625,286.56561279296875,285.3784484863281,290.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.7957515716552734,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.410802886122838e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.91004562820308e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,7.319523865589872e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.910043445415796e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0004700896388385,291.11346435546875,294.1499938964844,285.3802185058594,284.729736328125,286.54461669921875,285.3793334960937,290.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186861689627676e-09,0.0010027542011812,-0.0152608612552285,0.0,0.0,0.0,-0.007879908196628,60.0,-3.797419548034668,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.410802886122838e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.91004562820308e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,7.319523865589872e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.910043445415796e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0004700896388385,291.11346435546875,294.1499938964844,285.3802185058594,284.729736328125,286.54461669921875,285.3793334960937,290.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186861689627676e-09,0.0010027542011812,-0.0152608612552285,0.0,0.0,0.0,-0.007879908196628,60.0,-3.797419548034668,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.411544306203724e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.91082633845508e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,7.320100121432915e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.910824155667795e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0004701266589108,291.1128234863281,294.1499938964844,285.3768310546875,284.7289123535156,286.53424072265625,285.3791809082031,290.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196063218055769e-09,0.0010028328979387,-0.0152849648147821,0.0,0.0,0.0,-0.0078844698145985,60.0,-3.798755645751953,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.412111103301868e-05,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.911422966979444e-05,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,7.320541044464335e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.91142151178792e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0004701549769379,291.1121520996094,294.1499938964844,285.372802734375,284.7276611328125,286.5238952636719,285.37860107421875,290.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203089597534017e-09,0.0010028929682448,-0.0153033705428242,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.800412654876709,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,9.412656800122932e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.911997767630965e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,7.320965960389003e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.911996312439442e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.000470182247227,291.11083984375,294.1499938964844,285.3628234863281,284.72369384765625,286.5033874511719,285.3760681152344,290.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804791212081909,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,9.412656800122932e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.911997767630965e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,7.320965960389003e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.911996312439442e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.000470182247227,291.11083984375,294.1499938964844,285.3628234863281,284.72369384765625,286.5033874511719,285.3760681152344,290.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804791212081909,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.412371582584456e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,9.9116972705815e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,7.320743316086009e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,9.911695087794214e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0004701679863501,291.1094970703125,294.1499938964844,285.3500061035156,284.7176208496094,286.4830017089844,285.3715209960937,290.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.015311500057578,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.8107192516326895,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.412371582584456e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,9.9116972705815e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,7.320743316086009e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,9.911695087794214e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0004701679863501,291.1094970703125,294.1499938964844,285.3500061035156,284.7176208496094,286.4830017089844,285.3715209960937,290.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.015311500057578,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.8107192516326895,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,9.411191422259436e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.910454537020996e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,7.31982581783086e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.910452354233712e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0004701090510934,291.108154296875,294.1499938964844,285.3356018066406,284.7104797363281,286.4627685546875,285.3648986816406,290.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817892789840698,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,9.411191422259436e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.910454537020996e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,7.31982581783086e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.910452354233712e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0004701090510934,291.108154296875,294.1499938964844,285.3356018066406,284.7104797363281,286.4627685546875,285.3648986816406,290.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817892789840698,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.409137419424952e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.9082913948223e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,7.318228017538786e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,9.908289212035017e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.0004700064309872,291.1067810058594,294.1499938964844,285.3209533691406,284.7032775878906,286.442626953125,285.3565368652344,290.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055835351347,0.0,0.0,0.0,-0.00786944758147,60.0,-3.82529354095459,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.409137419424952e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.9082913948223e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,7.318228017538786e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,9.908289212035017e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.0004700064309872,291.1067810058594,294.1499938964844,285.3209533691406,284.7032775878906,286.442626953125,285.3565368652344,290.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055835351347,0.0,0.0,0.0,-0.00786944758147,60.0,-3.82529354095459,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.40779864322394e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.906881314236672e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,7.317186828004196e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.906879131449386e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0004699395503848,291.1060791015625,294.1499938964844,285.31353759765625,284.6996765136719,286.4325866699219,285.351806640625,290.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149044828873684e-09,0.0010024309158325,-0.0151617964729666,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.8289482593536377,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
