time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.40627433010377e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,9.90527551039122e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,7.316000846913084e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,9.905274055199698e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,0.0004698633856605,291.1054077148437,294.1499938964844,285.3060607910156,284.696044921875,286.4225769042969,285.3467712402344,290.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130016494410029e-09,0.0010022681672126,-0.0151119502261281,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.832565307617188,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.402670548297463e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.901481098495424e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,7.313198148040101e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,9.90147891570814e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,0.0004696833784691,291.10400390625,294.1499938964844,285.2909545898437,284.6888122558594,286.4026184082031,285.3359680175781,290.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.08505112964508e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.839682102203369,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.402670548297463e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.901481098495424e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,7.313198148040101e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,9.90147891570814e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,0.0004696833784691,291.10400390625,294.1499938964844,285.2909545898437,284.6888122558594,286.4026184082031,285.3359680175781,290.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.08505112964508e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.839682102203369,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.398394468007608e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.896978008328006e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,7.309872307814658e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.89697582554072e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,0.0004694697854574,291.10260009765625,294.1499938964844,285.2756652832031,284.6815185546875,286.3827819824219,285.3242492675781,290.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.846651554107666,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.398394468007608e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.896978008328006e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,7.309872307814658e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.89697582554072e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,0.0004694697854574,291.10260009765625,294.1499938964844,285.2756652832031,284.6815185546875,286.3827819824219,285.3242492675781,290.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.846651554107666,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.39351666602306e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.891840454656632e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,7.306077895918861e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,9.891838999465108e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.000469226099085,291.1011657714844,294.1499938964844,285.2601318359375,284.6742248535156,286.3630065917969,285.3118591308594,290.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.853494167327881,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.39351666602306e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.891840454656632e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,7.306077895918861e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,9.891838999465108e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.000469226099085,291.1011657714844,294.1499938964844,285.2601318359375,284.6742248535156,286.3630065917969,285.3118591308594,290.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.853494167327881,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.388106991536917e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.886144107440488e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,7.301870209630579e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,9.886142652248964e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.0004689558700192,291.0997314453125,294.1499938964844,285.24444580078125,284.6668701171875,286.34332275390625,285.2989196777344,290.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.860230445861816,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.388106991536917e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.886144107440488e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,7.301870209630579e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,9.886142652248964e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.0004689558700192,291.0997314453125,294.1499938964844,285.24444580078125,284.6668701171875,286.34332275390625,285.2989196777344,290.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.860230445861816,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,9.385222801938652e-05,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,9.883106395136564e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,7.299627031898126e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,9.883104939945042e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0004688118060585,291.0990295410156,294.1499938964844,285.23651123046875,284.6632080078125,286.33349609375,285.2922668457031,290.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427432804106e-09,0.0010000228649005,-0.0144240660592913,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.8635642528533936,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,9.382236021338032e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.879961726255716e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,7.297303818631917e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.879960271064192e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,0.0004686626198235,291.0982971191406,294.1499938964844,285.2285461425781,284.6595458984375,286.3236999511719,285.2855224609375,290.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.866880655288696,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.375976515002547e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.873369708657263e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,7.292435475392267e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,9.873368253465742e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0004683499282691,291.0968322753906,294.1499938964844,285.21246337890625,284.65216064453125,286.30419921875,285.2717590332031,290.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.873469114303589,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.375976515002547e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.873369708657263e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,7.292435475392267e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,9.873368253465742e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0004683499282691,291.0968322753906,294.1499938964844,285.21246337890625,284.65216064453125,286.30419921875,285.2717590332031,290.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.873469114303589,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.36939613893628e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,9.866439359029756e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,7.287316839210689e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.866437903838232e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0004680212005041,291.0953674316406,294.1499938964844,285.1962280273437,284.644775390625,286.28472900390625,285.2576904296875,290.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.880013942718506,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.36939613893628e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,9.866439359029756e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,7.287316839210689e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.866437903838232e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0004680212005041,291.0953674316406,294.1499938964844,285.1962280273437,284.644775390625,286.28472900390625,285.2576904296875,290.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.880013942718506,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,9.36256255954504e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,9.859243436949328e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,7.282001752173528e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,9.859241981757803e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0004676798416767,291.0938720703125,294.1499938964844,285.1798400878906,284.6373596191406,286.2653503417969,285.2433776855469,290.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838750913739,0.0,0.0,0.0,-0.0075814807787537,60.0,-3.8865368366241455,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,9.36256255954504e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,9.859243436949328e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,7.282001752173528e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,9.859241981757803e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0004676798416767,291.0938720703125,294.1499938964844,285.1798400878906,284.6373596191406,286.2653503417969,285.2433776855469,290.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838750913739,0.0,0.0,0.0,-0.0075814807787537,60.0,-3.8865368366241455,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.355543443234636e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,9.85185251920484e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,7.276542601175606e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,9.851851064013316e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.000467329256935,291.0923767089844,294.1499938964844,285.1632995605469,284.62994384765625,286.2460327148437,285.2288513183594,290.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.0134546207264065,0.0,0.0,0.0,-0.007538097910583,60.0,-3.893059015274048,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.355543443234636e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,9.85185251920484e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,7.276542601175606e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,9.851851064013316e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.000467329256935,291.0923767089844,294.1499938964844,285.1632995605469,284.62994384765625,286.2460327148437,285.2288513183594,290.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.0134546207264065,0.0,0.0,0.0,-0.007538097910583,60.0,-3.893059015274048,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,9.35198477236554e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.848103945842011e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,7.27377409930341e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.84810249065049e-05,297.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0004671514616347,291.09161376953125,294.1499938964844,285.15496826171875,284.626220703125,286.23638916015625,285.2215270996094,290.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.896326303482056,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,9.3484042736236e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.844334272202104e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,7.270989590324461e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,9.84433281701058e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0004669726185966,291.0908508300781,294.1499938964844,285.1466064453125,284.6224975585937,286.2267761230469,285.21417236328125,290.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.8996012210845934,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,9.341209079138936e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.836756362346932e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,7.265392923727632e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,9.83675490715541e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0004666131862904,291.08935546875,294.1499938964844,285.1297912597656,284.6150817871094,286.20758056640625,285.1993103027344,290.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.906181812286377,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,9.341209079138936e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.836756362346932e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,7.265392923727632e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,9.83675490715541e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0004666131862904,291.08935546875,294.1499938964844,285.1297912597656,284.6150817871094,286.20758056640625,285.1993103027344,290.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.906181812286377,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.334017522633076e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.82918354566209e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,7.259799895109609e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,9.829182090470567e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0004662539577111,291.0877990722656,294.1499938964844,285.1128234863281,284.60760498046875,286.1884460449219,285.1843566894531,290.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.912821769714356,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.334017522633076e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.82918354566209e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,7.259799895109609e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,9.829182090470567e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0004662539577111,291.0877990722656,294.1499938964844,285.1128234863281,284.60760498046875,286.1884460449219,285.1843566894531,290.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.912821769714356,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,9.326889994554222e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,9.8216776677873e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,7.254256343003362e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,9.821676212595776e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0004658979014493,291.0862731933594,294.1499938964844,285.09576416015625,284.60015869140625,286.1693420410156,285.16925048828125,290.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9195396900177,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,9.326889994554222e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,9.8216776677873e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,7.254256343003362e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,9.821676212595776e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0004658979014493,291.0862731933594,294.1499938964844,285.09576416015625,284.60015869140625,286.1693420410156,285.16925048828125,290.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9195396900177,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.319883247371764e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.814299846766517e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,7.248806650750339e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.814298391574994e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0004655479278881,291.084716796875,294.1499938964844,285.07861328125,284.5926818847656,286.1502990722656,285.1540832519531,290.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.926353693008423,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.319883247371764e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.814299846766517e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,7.248806650750339e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.814298391574994e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0004655479278881,291.084716796875,294.1499938964844,285.07861328125,284.5926818847656,286.1502990722656,285.1540832519531,290.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.926353693008423,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.316443902207538e-05,297.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.810677875066176e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,7.246131281135604e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,9.810676419874652e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.000465376098873,291.0839233398437,294.1499938964844,285.07000732421875,284.5889587402344,286.14080810546875,285.1464233398437,290.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.9298038482666016,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.313053305959328e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,9.807107562664896e-05,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,7.243494474096224e-05,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.807105379877612e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0004652067436836,291.0831298828125,294.1499938964844,285.0613708496094,284.585205078125,286.1313171386719,285.1387939453125,290.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.9332833290100098,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.30645182961598e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.800155385164544e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,7.238359830807894e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,9.80015392997302e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.0004648769681807,291.0815734863281,294.1499938964844,285.04400634765625,284.5777282714844,286.11236572265625,285.1234130859375,290.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.940340280532837,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.30645182961598e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.800155385164544e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,7.238359830807894e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,9.80015392997302e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.0004648769681807,291.0815734863281,294.1499938964844,285.04400634765625,284.5777282714844,286.11236572265625,285.1234130859375,290.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.940340280532837,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.30013120523654e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,9.793499339139088e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,7.233443466247991e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.793497883947566e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0004645612498279,291.0799560546875,294.1499938964844,285.0265808105469,284.5702819824219,286.09344482421875,285.1079406738281,290.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9475464820861816,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.30013120523654e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,9.793499339139088e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,7.233443466247991e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.793497883947566e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0004645612498279,291.0799560546875,294.1499938964844,285.0265808105469,284.5702819824219,286.09344482421875,285.1079406738281,290.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9475464820861816,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.294140909332782e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,9.78719035629183e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,7.228783942991868e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,9.787188901100308e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0004642620042432,291.078369140625,294.1499938964844,285.00909423828125,284.56280517578125,286.0745544433594,285.0924072265625,290.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954916000366211,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.294140909332782e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,9.78719035629183e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,7.228783942991868e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,9.787188901100308e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0004642620042432,291.078369140625,294.1499938964844,285.00909423828125,284.56280517578125,286.0745544433594,285.0924072265625,290.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954916000366211,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,9.2885282356292e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,9.78128009592183e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,7.224418368423358e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,9.781278640730308e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,0.0004639816179405,291.0767517089844,294.1499938964844,284.9915466308594,284.5553283691406,286.05572509765625,285.0767822265625,290.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9624643325805664,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,9.2885282356292e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,9.78128009592183e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,7.224418368423358e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,9.781278640730308e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,0.0004639816179405,291.0767517089844,294.1499938964844,284.9915466308594,284.5553283691406,286.05572509765625,285.0767822265625,290.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9624643325805664,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,9.2858805146534e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,9.778491948964074e-05,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,7.222359272418544e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.778490493772551e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0004638493701349,291.0759582519531,294.1499938964844,284.9827575683594,284.5516052246094,286.0463256835937,285.0689392089844,290.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.6288342048228515e-09,0.000989431515336,-0.0111791659146547,0.0,0.0,0.0,-0.0071075269952416,60.0,-3.966313123703003,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,9.283340477850288e-05,297.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.77581657934934e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,7.220383122330531e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,9.775815851753578e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,0.0004637224774342,291.0751342773437,294.1499938964844,284.97393798828125,284.5478820800781,286.03692626953125,285.06109619140625,290.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.9702093601226807,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
