time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.278622746933252e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,9.770849283086136e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,7.216713856905699e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,9.770847827894612e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0004634868237189,291.073486328125,294.1499938964844,284.956298828125,284.5404357910156,286.01812744140625,285.0452880859375,290.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.978158950805664,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.278622746933252e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,9.770849283086136e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,7.216713856905699e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,9.770847827894612e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0004634868237189,291.073486328125,294.1499938964844,284.956298828125,284.5404357910156,286.01812744140625,285.0452880859375,290.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.978158950805664,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,9.274421609006822e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.766424773260952e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,7.213446224341169e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,9.766423318069428e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0004632769559975,291.07183837890625,294.1499938964844,284.9385986328125,284.5329895019531,285.9993896484375,285.0294189453125,290.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.9863343238830566,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,9.274421609006822e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.766424773260952e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,7.213446224341169e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,9.766423318069428e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0004632769559975,291.07183837890625,294.1499938964844,284.9385986328125,284.5329895019531,285.9993896484375,285.0294189453125,290.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.9863343238830566,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,9.270782175008208e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,9.76259252638556e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,7.210615876829252e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,9.762591071194038e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,0.0004630951734725,291.0701904296875,294.1499938964844,284.9208984375,284.52557373046875,285.9806823730469,285.013427734375,290.8181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.994748830795288,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,9.270782175008208e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,9.76259252638556e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,7.210615876829252e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,9.762591071194038e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,0.0004630951734725,291.0701904296875,294.1499938964844,284.9208984375,284.52557373046875,285.9806823730469,285.013427734375,290.8181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.994748830795288,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.267750283470376e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.759399108588696e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,7.208257738966495e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.759397653397171e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0004629437171388,291.0685119628906,294.1499938964844,284.9031677246094,284.5181884765625,285.96197509765625,284.997314453125,290.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.00341796875,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.267750283470376e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.759399108588696e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,7.208257738966495e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.759397653397171e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0004629437171388,291.0685119628906,294.1499938964844,284.9031677246094,284.5181884765625,285.96197509765625,284.997314453125,290.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.00341796875,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.266480628866702e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,9.758061787579209e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,7.207269663922489e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.758060332387686e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0004628802707884,291.06768798828125,294.1499938964844,284.8943176269531,284.51446533203125,285.95263671875,284.9892272949219,290.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386874863371304e-09,0.0009873623494058,-0.0105452304705977,0.0,0.0,0.0,-0.0069875768385827,60.0,-4.007856369018555,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.265372500522062e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,9.756895451573656e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,7.20640819054097e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.756893996382132e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,0.0004628249444067,291.0668334960937,294.1499938964844,284.88543701171875,284.51080322265625,285.9432983398437,284.9810791015625,290.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.012360095977783,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.26369830267504e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,9.755131759447976e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,7.20510579412803e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,9.755130304256454e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0004627412708941,291.0651550292969,294.1499938964844,284.8677062988281,284.50341796875,285.9246520996094,284.9647521972656,290.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542216286063,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.021583557128906,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.26369830267504e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,9.755131759447976e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,7.20510579412803e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,9.755130304256454e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0004627412708941,291.0651550292969,294.1499938964844,284.8677062988281,284.50341796875,285.9246520996094,284.9647521972656,290.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542216286063,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.021583557128906,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,9.262777894036844e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,9.754161874298006e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,7.204389112303033e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,9.754161146702244e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.000462695286842,291.0634460449219,294.1499938964844,284.8500061035156,284.4960632324219,285.906005859375,284.9482421875,290.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340622972165421e-09,0.0009869667701423,-0.0104240486398339,0.0,0.0,0.0,-0.0069646472111344,60.0,-4.031113147735596,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,9.262777894036844e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,9.754161874298006e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,7.204389112303033e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,9.754161146702244e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.000462695286842,291.0634460449219,294.1499938964844,284.8500061035156,284.4960632324219,285.906005859375,284.9482421875,290.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340622972165421e-09,0.0009869667701423,-0.0104240486398339,0.0,0.0,0.0,-0.0069646472111344,60.0,-4.031113147735596,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,9.263506944989786e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,9.754930215422064e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,7.20495663699694e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.754929487826304e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,0.0004627317248377,291.0617370605469,294.1499938964844,284.83221435546875,284.48883056640625,285.88739013671875,284.9315490722656,290.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.041145324707031,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,9.263506944989786e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,9.754930215422064e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,7.20495663699694e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.754929487826304e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,0.0004627317248377,291.0617370605469,294.1499938964844,284.83221435546875,284.48883056640625,285.88739013671875,284.9315490722656,290.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.041145324707031,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.266661072615534e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,9.758250962477176e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,7.207409362308681e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.758250234881416e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.000462889263872,291.0600280761719,294.1499938964844,284.8142395019531,284.4817810058594,285.8687744140625,284.9145812988281,290.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.052170753479004,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.266661072615534e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,9.758250962477176e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,7.207409362308681e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.758250234881416e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.000462889263872,291.0600280761719,294.1499938964844,284.8142395019531,284.4817810058594,285.8687744140625,284.9145812988281,290.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.052170753479004,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,9.269111615139992e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,9.760831744642928e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,7.209315663203597e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,9.760830289451404e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,0.0004630116745829,291.05914306640625,294.1499938964844,284.8052062988281,284.4783020019531,285.8594665527344,284.9059143066406,290.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876448893919,4.4194203852043765e-09,0.0009876404656097,-0.0106305005028843,0.0,0.0,0.0,-0.0070037096738815,60.0,-4.05811882019043,-0.0,-6.650606820812754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,9.272110037272796e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,9.763989510247484e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,7.211647607618943e-05,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.76398805505596e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.0004631614719983,291.05828857421875,294.1499938964844,284.7961120605469,284.4748840332031,285.85015869140625,284.8971862792969,290.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456760738236198e-09,0.0009879596764221,-0.01072833314538,0.0,0.0,0.0,-0.0070222206413745,60.0,-4.064333438873291,-0.0,-6.654908446535046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.279746154788882e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,9.77203089860268e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,7.217586971819401e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.772029443411157e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0004635429068002,291.0565185546875,294.1499938964844,284.77783203125,284.46807861328125,285.83154296875,284.8793029785156,290.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551855781187441e-09,0.0009887728374451,-0.0109774833545088,0.0,0.0,0.0,-0.007069363258779,60.0,-4.07756233215332,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.279746154788882e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,9.77203089860268e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,7.217586971819401e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.772029443411157e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0004635429068002,291.0565185546875,294.1499938964844,284.77783203125,284.46807861328125,285.83154296875,284.8793029785156,290.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551855781187441e-09,0.0009887728374451,-0.0109774833545088,0.0,0.0,0.0,-0.007069363258779,60.0,-4.07756233215332,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,9.289477748097852e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,9.782277629710734e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,7.225155422929674e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,9.782276902114972e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0004640289989765,291.0547790527344,294.1499938964844,284.7593688964844,284.4613952636719,285.8129272460937,284.86090087890625,290.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051723358412e-09,0.00098980916664,-0.0112950149923563,0.0,0.0,0.0,-0.0071294452063739,60.0,-4.091877460479736,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,9.289477748097852e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,9.782277629710734e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,7.225155422929674e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,9.782276902114972e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0004640289989765,291.0547790527344,294.1499938964844,284.7593688964844,284.4613952636719,285.8129272460937,284.86090087890625,290.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051723358412e-09,0.00098980916664,-0.0112950149923563,0.0,0.0,0.0,-0.0071294452063739,60.0,-4.091877460479736,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,9.295337804360317e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,9.788448369363324e-05,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,7.229713082779199e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,9.78844764176756e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,0.0004643216961994,291.0538635253906,294.1499938964844,284.7497253417969,284.4579162597656,285.80322265625,284.8511047363281,290.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.74603822908648e-09,0.000990433152765,-0.011486236937344,0.0,0.0,0.0,-0.007165627554059,60.0,-4.099737167358398,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,9.30121968849562e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,9.79464311967604e-05,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,7.234288204926997e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,9.794641664484516e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0004646155284717,291.0530090332031,294.1499938964844,284.7407531738281,284.4547424316406,285.7942810058594,284.8418884277344,290.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819304066927543e-09,0.0009910597000271,-0.0116781899705529,0.0,0.0,0.0,-0.0072019486688077,60.0,-4.107235431671143,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.314894123235716e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,9.809042239794508e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,7.244924199767411e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,9.809041512198746e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0004652985953725,291.0512084960937,294.1499938964844,284.72198486328125,284.4481811523437,285.7756042480469,284.822265625,290.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925160557031,-0.0121244303882122,0.0,0.0,0.0,-0.0072863860987126,60.0,-4.123600482940674,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.314894123235716e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,9.809042239794508e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,7.244924199767411e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,9.809041512198746e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0004652985953725,291.0512084960937,294.1499938964844,284.72198486328125,284.4481811523437,285.7756042480469,284.822265625,290.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925160557031,-0.0121244303882122,0.0,0.0,0.0,-0.0072863860987126,60.0,-4.123600482940674,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,9.32243128772825e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,9.81697958195582e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,7.250786438817158e-05,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,9.816978126764296e-05,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,0.0004656750825233,291.0503234863281,294.1499938964844,284.7125244140625,284.44488525390625,285.7662353515625,284.81219482421875,290.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514498238628e-09,0.0009933188557624,-0.0123703964054584,0.0,0.0,0.0,-0.007332928944379,60.0,-4.132152080535889,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,9.330421744380146e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.825393499340862e-05,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,7.257000834215432e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.82539204414934e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,0.0004660742124542,291.0494079589844,294.1499938964844,284.7030334472656,284.44158935546875,285.75689697265625,284.802001953125,290.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183044216039434e-09,0.0009941699681803,-0.012631150893867,0.0,0.0,0.0,-0.0073822699487209,60.0,-4.140944004058838,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.347717423224822e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,9.843606676440686e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,7.270453352248296e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,9.843605948844925e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,0.0004669381887651,291.0475769042969,294.1499938964844,284.6839599609375,284.4350280761719,285.7381286621094,284.7810974121094,290.7814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398496316644241e-09,0.0009960122406482,-0.0131955966353416,0.0,0.0,0.0,-0.0074890786781907,60.0,-4.159233093261719,-0.0,-6.763851700952729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.347717423224822e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,9.843606676440686e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,7.270453352248296e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,9.843605948844925e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,0.0004669381887651,291.0475769042969,294.1499938964844,284.6839599609375,284.4350280761719,285.7381286621094,284.7810974121094,290.7814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398496316644241e-09,0.0009960122406482,-0.0131955966353416,0.0,0.0,0.0,-0.0074890786781907,60.0,-4.159233093261719,-0.0,-6.763851700952729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,9.366693120682612e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,9.863588638836518e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,7.285211904672906e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,9.863587911240757e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0004678860423155,291.0457763671875,294.1499938964844,284.6647033691406,284.42840576171875,285.7193603515625,284.7596130371094,290.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634869459925085e-09,0.0009980334434658,-0.0138148367404937,0.0,0.0,0.0,-0.0076062586158514,60.0,-4.178435325622559,-0.0,-6.791334783429194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,9.366693120682612e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,9.863588638836518e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,7.285211904672906e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,9.863587911240757e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0004678860423155,291.0457763671875,294.1499938964844,284.6647033691406,284.42840576171875,285.7193603515625,284.7596130371094,290.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634869459925085e-09,0.0009980334434658,-0.0138148367404937,0.0,0.0,0.0,-0.0076062586158514,60.0,-4.178435325622559,-0.0,-6.791334783429194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,9.387244790559636e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,9.885230974759908e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,7.301196455955505e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,9.885229519568384e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.0004689126217272,291.0439147949219,294.1499938964844,284.64532470703125,284.4217529296875,285.70050048828125,284.73760986328125,290.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002285707741,5.8908851130468065e-09,0.0010002226335927,-0.0144855184480547,0.0,0.0,0.0,-0.0077331764623522,60.0,-4.198512077331543,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,9.387244790559636e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,9.885230974759908e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,7.301196455955505e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,9.885229519568384e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.0004689126217272,291.0439147949219,294.1499938964844,284.64532470703125,284.4217529296875,285.70050048828125,284.73760986328125,290.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002285707741,5.8908851130468065e-09,0.0010002226335927,-0.0144855184480547,0.0,0.0,0.0,-0.0077331764623522,60.0,-4.198512077331543,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.409251651959494e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,9.908405627356842e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,7.318313146242872e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,9.90840417216532e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0004700119316112,291.04205322265625,294.1499938964844,284.6257629394531,284.4149780273437,285.6816101074219,284.71514892578125,290.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165036481320385e-09,0.0010025668889284,-0.015203689225018,0.0,0.0,0.0,-0.0078690852969884,60.0,-4.219414234161377,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.409251651959494e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,9.908405627356842e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,7.318313146242872e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,9.90840417216532e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0004700119316112,291.04205322265625,294.1499938964844,284.6257629394531,284.4149780273437,285.6816101074219,284.71514892578125,290.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165036481320385e-09,0.0010025668889284,-0.015203689225018,0.0,0.0,0.0,-0.0078690852969884,60.0,-4.219414234161377,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.420760034117848e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,9.920523734763265e-05,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,7.32726402929984e-05,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,9.920523007167505e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0004705867904704,291.0411376953125,294.1499938964844,284.6159362792969,284.4115600585937,285.6721496582031,284.7037353515625,290.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.3083991364010225e-09,0.0010037927422672,-0.0155792348086833,0.0,0.0,0.0,-0.0079401563853025,60.0,-4.230168342590332,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,9.432579827262089e-05,297.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,9.932970715453848e-05,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,7.336457201745361e-05,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,9.932969260262324e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,0.0004711772198788,291.0401916503906,294.1499938964844,284.6060791015625,284.4081115722656,285.66265869140625,284.6922607421875,290.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455642242997328e-09,0.0010050517739728,-0.01596493832767,0.0,0.0,0.0,-0.0080131506547331,60.0,-4.24110746383667,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,9.457069245399909e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,9.9587588920258e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,7.35550420358777e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,9.958757436834276e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0004724004829768,291.0382995605469,294.1499938964844,284.5862121582031,284.4010925292969,285.6436462402344,284.6690673828125,290.7671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.7607155429527666e-09,0.0010076605249196,-0.0167640559375286,0.0,0.0,0.0,-0.0081643890589475,60.0,-4.263504505157471,-0.0,-6.923001905079218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
