time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,9.457069245399909e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,9.9587588920258e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,7.35550420358777e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,9.958757436834276e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0004724004829768,291.0382995605469,294.1499938964844,284.5862121582031,284.4010925292969,285.6436462402344,284.6690673828125,290.7671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.7607155429527666e-09,0.0010076605249196,-0.0167640559375286,0.0,0.0,0.0,-0.0081643890589475,60.0,-4.263504505157471,-0.0,-6.923001905079218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,9.482542373007163e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,9.98558389255777e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,7.375316636171192e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,9.985582437366249e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.000473672960652,291.036376953125,294.1499938964844,284.56622314453125,284.3939208984375,285.62457275390625,284.6456298828125,290.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078056807330313e-09,0.001010374049656,-0.0175952762365341,0.0,0.0,0.0,-0.0083217080682516,60.0,-4.286552429199219,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,9.482542373007163e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,9.98558389255777e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,7.375316636171192e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,9.985582437366249e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.000473672960652,291.036376953125,294.1499938964844,284.56622314453125,284.3939208984375,285.62457275390625,284.6456298828125,290.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078056807330313e-09,0.001010374049656,-0.0175952762365341,0.0,0.0,0.0,-0.0083217080682516,60.0,-4.286552429199219,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,9.498210420133546e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,0.0001000208285404,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,7.387503137579188e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0001000208139885,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0004744555917568,291.0352478027344,294.1499938964844,284.5541687011719,284.3895263671875,285.61309814453125,284.6314697265625,290.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012050313875,7.273244673200452e-09,0.0010120430961251,-0.0181065183132886,0.0,0.0,0.0,-0.0084184715524315,60.0,-4.300661087036133,-0.0,-6.983360378853831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,9.508786024525762e-05,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0001001321943476,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,7.395728607662022e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0001001321797957,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0004749838553834,291.0344543457031,294.1499938964844,284.5461120605469,284.3865661621094,285.6054382324219,284.6220092773437,290.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131769813597,7.404990398640621e-09,0.0010131696471944,-0.0184515826404094,0.0,0.0,0.0,-0.0084837833419442,60.0,-4.310159683227539,-0.0,-6.9989177120533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,9.53556300373748e-05,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.000100414166809,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,7.4165545811411e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,0.0001004141522571,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.0004763214092236,291.03253173828125,294.1499938964844,284.5258178710937,284.3789978027344,285.5862121582031,284.59832763671875,290.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738572449511594e-09,0.0010160220554098,-0.0193252619355916,0.0,0.0,0.0,-0.0086491536349058,60.0,-4.334228038787842,-0.0,-7.038386229396566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,9.53556300373748e-05,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.000100414166809,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,7.4165545811411e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,0.0001004141522571,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.0004763214092236,291.03253173828125,294.1499938964844,284.5258178710937,284.3789978027344,285.5862121582031,284.59832763671875,290.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738572449511594e-09,0.0010160220554098,-0.0193252619355916,0.0,0.0,0.0,-0.0086491536349058,60.0,-4.334228038787842,-0.0,-7.038386229396566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,9.549068636260928e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,0.0001005563826765,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,7.427058881148696e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,0.0001005563754006,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,0.0004769960651174,291.03155517578125,294.1499938964844,284.515625,284.3751220703125,285.5765686035156,284.5864562988281,290.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906823640269067e-09,0.0010174607159569,-0.0197659097611904,0.0,0.0,0.0,-0.0087325638160109,60.0,-4.346405029296875,-0.0,-7.058336137788501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,9.562599734636024e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.0001006988750305,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,7.437583553837612e-05,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0001006988677545,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,0.0004776719724759,291.03057861328125,294.1499938964844,284.5054016113281,284.3711853027344,285.56689453125,284.5745849609375,290.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189103195443,8.075394575257633e-09,0.0010189021704718,-0.0202073827385902,0.0,0.0,0.0,-0.0088161313906311,60.0,-4.358648777008057,-0.0,-7.078351416112127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,9.589589899405836e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,0.0001009830957627,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,7.458575419150293e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0001009830812108,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.000479020178318,291.0285949707031,294.1499938964844,284.4848327636719,284.3631286621094,285.5475158691406,284.5508728027344,290.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217857779935,8.411634944138768e-09,0.0010217773960903,-0.0210879351943731,0.0,0.0,0.0,-0.0089828204363584,60.0,-4.3832688331604,-0.0,-7.118359945934571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,9.589589899405836e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,0.0001009830957627,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,7.458575419150293e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0001009830812108,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.000479020178318,291.0285949707031,294.1499938964844,284.4848327636719,284.3631286621094,285.5475158691406,284.5508728027344,290.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217857779935,8.411634944138768e-09,0.0010217773960903,-0.0210879351943731,0.0,0.0,0.0,-0.0089828204363584,60.0,-4.3832688331604,-0.0,-7.118359945934571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,9.6161944384221e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.0001012632492347,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,7.479267515009269e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0001012632346828,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0004803491174243,291.026611328125,294.1499938964844,284.4641418457031,284.3547668457031,285.528076171875,284.5272521972656,290.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024620141834,8.743066715055647e-09,0.0010246114106848,-0.0219558458775281,0.0,0.0,0.0,-0.0091471252962946,60.0,-4.407958507537842,-0.0,-7.157905912436038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,9.6161944384221e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.0001012632492347,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,7.479267515009269e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0001012632346828,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0004803491174243,291.026611328125,294.1499938964844,284.4641418457031,284.3547668457031,285.528076171875,284.5272521972656,290.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024620141834,8.743066715055647e-09,0.0010246114106848,-0.0219558458775281,0.0,0.0,0.0,-0.0091471252962946,60.0,-4.407958507537842,-0.0,-7.157905912436038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,9.64203427429311e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,0.0001015353482216,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,7.499365165131167e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,0.0001015353409457,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,0.000481639872305,291.0246276855469,294.1499938964844,284.4433288574219,284.3460693359375,285.508544921875,284.5036926269531,290.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.06497632513492e-09,0.0010273640509694,-0.0227987766265869,0.0,0.0,0.0,-0.0093067092821002,60.0,-4.4325456619262695,-0.0,-7.196420881427913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,9.64203427429311e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,0.0001015353482216,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,7.499365165131167e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,0.0001015353409457,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,0.000481639872305,291.0246276855469,294.1499938964844,284.4433288574219,284.3460693359375,285.508544921875,284.5036926269531,290.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.06497632513492e-09,0.0010273640509694,-0.0227987766265869,0.0,0.0,0.0,-0.0093067092821002,60.0,-4.4325456619262695,-0.0,-7.196420881427913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,9.666656842455268e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,0.0001017946415231,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,7.518516213167459e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001017946342471,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,0.000482869829284,291.0225830078125,294.1499938964844,284.42236328125,284.3370666503906,285.4889221191406,284.48028564453125,290.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299964342266,9.371726505946754e-09,0.0010299870045855,-0.0236019659787416,0.0,0.0,0.0,-0.0094587784260511,60.0,-4.4568305015563965,-0.0,-7.233218468627457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,9.666656842455268e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,0.0001017946415231,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,7.518516213167459e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001017946342471,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,0.000482869829284,291.0225830078125,294.1499938964844,284.42236328125,284.3370666503906,285.4889221191406,284.48028564453125,290.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299964342266,9.371726505946754e-09,0.0010299870045855,-0.0236019659787416,0.0,0.0,0.0,-0.0094587784260511,60.0,-4.4568305015563965,-0.0,-7.233218468627457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,9.678407514002174e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0001019183837343,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,7.527655543526635e-05,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0001019183691823,297.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.0004834567953366,291.0215759277344,294.1499938964844,284.41180419921875,284.3324279785156,285.4790954589844,284.4686279296875,290.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312482481822,9.518111632189631e-09,0.0010312388185411,-0.0239852406084537,0.0,0.0,0.0,-0.0095313480123877,60.0,-4.468799114227295,-0.0,-7.250811506764876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,9.689687431091444e-05,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,0.0001020371637423,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,7.536428893217817e-05,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0001020371564663,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0004840202454943,291.02056884765625,294.1499938964844,284.4012451171875,284.32769775390625,285.46923828125,284.4570007324219,290.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324500035494,9.658635669040905e-09,0.001032440457493,-0.0243531614542007,0.0,0.0,0.0,-0.0096010118722915,60.0,-4.480619430541992,-0.0,-7.267720292247759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,9.710591257316992e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.000102257290564,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,7.552687748102471e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.000102257283288,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.0004850644327234,291.0184936523437,294.1499938964844,284.3800354003906,284.3179626464844,285.4494934082031,284.4338684082031,290.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346771450713,9.919051358053821e-09,0.0010346672497689,-0.0250349566340446,0.0,0.0,0.0,-0.0097301108762621,60.0,-4.503701686859131,-0.0,-7.299107807057227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,9.710591257316992e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.000102257290564,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,7.552687748102471e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.000102257283288,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.0004850644327234,291.0184936523437,294.1499938964844,284.3800354003906,284.3179626464844,285.4494934082031,284.4338684082031,290.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346771450713,9.919051358053821e-09,0.0010346672497689,-0.0250349566340446,0.0,0.0,0.0,-0.0097301108762621,60.0,-4.503701686859131,-0.0,-7.299107807057227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,9.728938312036917e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0001024504890665,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,7.566957356175408e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,0.0001024504817905,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,0.0004859808832406,291.0164489746094,294.1499938964844,284.3586730957031,284.30780029296875,285.4296569824219,284.410888671875,290.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366317583248,1.0147603646259997e-08,0.0010366216301918,-0.0256333034485578,0.0,0.0,0.0,-0.0098434146493673,60.0,-4.525869846343994,-0.0,-7.326710260713298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,9.728938312036917e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0001024504890665,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,7.566957356175408e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,0.0001024504817905,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,0.0004859808832406,291.0164489746094,294.1499938964844,284.3586730957031,284.30780029296875,285.4296569824219,284.410888671875,290.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366317583248,1.0147603646259997e-08,0.0010366216301918,-0.0256333034485578,0.0,0.0,0.0,-0.0098434146493673,60.0,-4.525869846343994,-0.0,-7.326710260713298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,9.739643428474663e-05,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,0.0001025632227538,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,7.575283234473318e-05,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,0.0001025632082019,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,0.0004865156370215,291.0150146484375,294.1499938964844,284.34405517578125,284.3006286621094,285.4161376953125,284.39532470703125,290.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377722792327,1.028095919508587e-08,0.001037761918269,-0.0259824115782976,0.0,0.0,0.0,-0.0099095245823264,60.0,-4.54025936126709,-0.0,-7.342839580815055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,9.744126873556525e-05,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0001026104364427,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,7.578770600957796e-05,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0001026104291668,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0004867396201007,291.0143737792969,294.1499938964844,284.3371887207031,284.29718017578125,285.4097900390625,284.3880310058594,290.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382499312981,1.0336814071365552e-08,0.0010382395703345,-0.0261286310851573,0.0,0.0,0.0,-0.0099372146651148,60.0,-4.54681921005249,-0.0,-7.34960039494581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,9.755742939887568e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0001027327598421,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,7.587805157527328e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,0.0001027327525662,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0004873198631685,291.01226806640625,294.1499938964844,284.3155822753906,284.2861328125,285.38983154296875,284.3653259277344,290.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394874261692,1.048150544136206e-08,0.0010394769487902,-0.0265074018388986,0.0,0.0,0.0,-0.0100089451298117,60.0,-4.566376209259033,-0.0,-7.367128773694277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,9.755742939887568e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0001027327598421,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,7.587805157527328e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,0.0001027327525662,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0004873198631685,291.01226806640625,294.1499938964844,284.3155822753906,284.2861328125,285.38983154296875,284.3653259277344,290.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394874261692,1.048150544136206e-08,0.0010394769487902,-0.0265074018388986,0.0,0.0,0.0,-0.0100089451298117,60.0,-4.566376209259033,-0.0,-7.367128773694277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,9.760022658156232e-05,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0001027778198476,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,7.591133908135816e-05,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0001027778125717,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.0004875336016993,291.01123046875,294.1499938964844,284.3047180175781,284.2804260253906,285.3798522949219,284.3540344238281,290.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399433085694,1.0534804140149845e-08,0.0010399327147752,-0.0266469232738018,0.0,0.0,0.0,-0.0100353676825761,60.0,-4.575516700744629,-0.0,-7.373591159876014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,9.763214620761572e-05,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,0.0001028114347718,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,7.593616464873776e-05,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.0001028114202199,297.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0004876930324826,291.0101623535156,294.1499938964844,284.2938232421875,284.27459716796875,285.3698425292969,284.3427734375,290.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402832413092,1.0574554565323524e-08,0.0010402727639302,-0.0267509799450635,0.0,0.0,0.0,-0.010055074468255,60.0,-4.5842108726501465,-0.0,-7.378412192338146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,9.766055882209912e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,0.0001028413535095,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,7.595826173201203e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.0001028413389576,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,0.0004878349718637,291.008056640625,294.1499938964844,284.27197265625,284.2625732421875,285.3498229980469,284.3204040527344,290.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405859211459,1.0609919165460724e-08,0.0010405752109363,-0.0268435515463352,0.0,0.0,0.0,-0.0100726066157221,60.0,-4.60011100769043,-0.0,-7.382703159919404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,9.766055882209912e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,0.0001028413535095,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,7.595826173201203e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.0001028413389576,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,0.0004878349718637,291.008056640625,294.1499938964844,284.27197265625,284.2625732421875,285.3498229980469,284.3204040527344,290.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405859211459,1.0609919165460724e-08,0.0010405752109363,-0.0268435515463352,0.0,0.0,0.0,-0.0100726066157221,60.0,-4.60011100769043,-0.0,-7.382703159919404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,9.763886919245124e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0001028185142786,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,7.594139606226236e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,0.0001028185070026,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0004877266474068,291.00592041015625,294.1499938964844,284.25,284.25,285.3297424316406,284.2981262207031,290.71942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403546039015,1.05828625862614e-08,0.0010403440101072,-0.0267727263271808,0.0,0.0,0.0,-0.0100591937080025,60.0,-4.613922595977783,-0.0,-7.37942045248019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,9.763886919245124e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0001028185142786,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,7.594139606226236e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,0.0001028185070026,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0004877266474068,291.00592041015625,294.1499938964844,284.25,284.25,285.3297424316406,284.2981262207031,290.71942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403546039015,1.05828625862614e-08,0.0010403440101072,-0.0267727263271808,0.0,0.0,0.0,-0.0100591937080025,60.0,-4.613922595977783,-0.0,-7.37942045248019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,9.758161468198524e-05,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.0001027582184178,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,7.589685992570594e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,0.0001027582111419,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.000487440614961,291.0037841796875,294.1499938964844,284.223876953125,284.223876953125,285.3096008300781,284.2752990722656,290.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.051148323938378e-08,0.0010397337609902,-0.0265858769416809,0.0,0.0,0.0,-0.0100238090381026,60.0,-4.626934051513672,-0.0,-7.37076319978769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,9.758161468198524e-05,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.0001027582184178,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,7.589685992570594e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,0.0001027582111419,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.000487440614961,291.0037841796875,294.1499938964844,284.223876953125,284.223876953125,285.3096008300781,284.2752990722656,290.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.051148323938378e-08,0.0010397337609902,-0.0265858769416809,0.0,0.0,0.0,-0.0100238090381026,60.0,-4.626934051513672,-0.0,-7.37076319978769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,9.750850585987791e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,0.0001026812315103,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,7.58399983169511e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,0.0001026812242344,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0004870754200965,291.00164794921875,294.1499938964844,284.18994140625,284.18994140625,285.2892761230469,284.2494812011719,290.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389650706201,1.0420357909879384e-08,0.0010389545932412,-0.0263473317027091,0.0,0.0,0.0,-0.0099786343052983,60.0,-4.643265247344971,-0.0,-7.359718523503035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,9.750850585987791e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,0.0001026812315103,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,7.58399983169511e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,0.0001026812242344,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0004870754200965,291.00164794921875,294.1499938964844,284.18994140625,284.18994140625,285.2892761230469,284.2494812011719,290.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389650706201,1.0420357909879384e-08,0.0010389545932412,-0.0263473317027091,0.0,0.0,0.0,-0.0099786343052983,60.0,-4.643265247344971,-0.0,-7.359718523503035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,9.746716386871412e-05,297.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0001026376921799,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,7.58078385842964e-05,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,0.000102637684904,297.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,0.0004868688993155,291.0005798339844,294.1499938964844,284.1702575683594,284.1702575683594,285.27899169921875,284.2351379394531,290.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038524438627,1.0368825797968384e-08,0.0010385140776634,-0.0262124314904212,0.0,0.0,0.0,-0.0099530881270766,60.0,-4.65287971496582,-0.0,-7.353476405569381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,9.742211841512471e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,0.0001025902602123,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,7.577280484838411e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0001025902529363,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0004866438976023,290.99951171875,294.1499938964844,284.1488647460937,284.1488647460937,285.26861572265625,284.2194519042969,290.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380443418398,1.0312686704594398e-08,0.0010380339808762,-0.0260654687881469,0.0,0.0,0.0,-0.0099252574145793,60.0,-4.663699150085449,-0.0,-7.3466793537591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,9.7323463705834e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001024863740894,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,7.569607259938493e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.0001024863595375,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.000486151111545,290.9973449707031,294.1499938964844,284.1011962890625,284.1011962890625,285.2475891113281,284.184814453125,290.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369928786531,1.0189732613241633e-08,0.0010369827505201,-0.0257435925304889,0.0,0.0,0.0,-0.0098643042147159,60.0,-4.688079357147217,-0.0,-7.331803431043228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,9.7323463705834e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001024863740894,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,7.569607259938493e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.0001024863595375,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.000486151111545,290.9973449707031,294.1499938964844,284.1011962890625,284.1011962890625,285.2475891113281,284.184814453125,290.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369928786531,1.0189732613241633e-08,0.0010369827505201,-0.0257435925304889,0.0,0.0,0.0,-0.0098643042147159,60.0,-4.688079357147217,-0.0,-7.331803431043228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
