time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,9.7214404377155e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0001023715230985,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,7.561124948551878e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.0001023715158225,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,0.0004856063169427,290.99517822265625,294.1499938964844,284.04754638671875,284.04754638671875,285.2260131835937,284.144775390625,290.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358305880799,1.005381289331808e-08,0.0010358205763623,-0.0253877639770507,0.0,0.0,0.0,-0.0097969230264425,60.0,-4.716503143310547,-0.0,-7.315376393535189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,9.7214404377155e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0001023715230985,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,7.561124948551878e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.0001023715158225,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,0.0004856063169427,290.99517822265625,294.1499938964844,284.04754638671875,284.04754638671875,285.2260131835937,284.144775390625,290.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358305880799,1.005381289331808e-08,0.0010358205763623,-0.0253877639770507,0.0,0.0,0.0,-0.0097969230264425,60.0,-4.716503143310547,-0.0,-7.315376393535189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,9.7125353931915e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0001022777505568,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,7.554198236903176e-05,297.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0001022777360049,297.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,0.000485161493998,290.9935302734375,294.1499938964844,284.003173828125,284.003173828125,285.20916748046875,284.110595703125,290.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348815703764,9.942832335241292e-09,0.0010348715586587,-0.0250972155481576,0.0,0.0,0.0,-0.0097419060766696,60.0,-4.7405686378479,-0.0,-7.301976978624225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,9.709625010145828e-05,297.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0001022471042233,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,7.551935414085165e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0001022470969473,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0004850161203648,290.9930114746094,294.1499938964844,283.98858642578125,283.98858642578125,285.20379638671875,284.09930419921875,290.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345714399591,9.906567122186516e-09,0.0010345614282414,-0.0250022709369659,0.0,0.0,0.0,-0.0097239268943667,60.0,-4.748481273651123,-0.0,-7.297601456457414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,9.696993947727606e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.0001021140851662,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,7.542110688518733e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.0001021140778902,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,0.0004843851493205,290.9908447265625,294.1499938964844,283.92486572265625,283.92486572265625,285.1808166503906,284.048583984375,290.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332252131775,9.749151708149384e-09,0.0010332154342904,-0.0245901439338922,0.0,0.0,0.0,-0.0096458895131945,60.0,-4.7836689949035645,-0.0,-7.278622149442526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,9.696993947727606e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.0001021140851662,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,7.542110688518733e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.0001021140778902,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,0.0004843851493205,290.9908447265625,294.1499938964844,283.92486572265625,283.92486572265625,285.1808166503906,284.048583984375,290.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332252131775,9.749151708149384e-09,0.0010332154342904,-0.0245901439338922,0.0,0.0,0.0,-0.0096458895131945,60.0,-4.7836689949035645,-0.0,-7.278622149442526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,9.690460137790068e-05,297.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.000102045290987,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,7.537029159720987e-05,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.000102045283711,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,0.0004840588080696,290.98974609375,294.1499938964844,283.89141845703125,283.89141845703125,285.1690673828125,284.02166748046875,290.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325290495529,9.667735056950733e-09,0.0010325193870812,-0.0243769846856594,0.0,0.0,0.0,-0.0096055287867784,60.0,-4.802146434783936,-0.0,-7.268815949146301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,9.6837553428486e-05,297.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0001019746778183,297.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,7.531814480898902e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0001019746705424,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.0004837238811887,290.9886474609375,294.1499938964844,283.85699462890625,283.85699462890625,285.1571044921875,283.9935607910156,290.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318143758922,9.584177007582184e-09,0.0010318048298358,-0.0241582132875919,0.0,0.0,0.0,-0.0095641054213047,60.0,-4.821327209472656,-0.0,-7.258758216721618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,9.669990686234088e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,0.0001018297334667,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,7.521107909269631e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001018297189148,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.0004830363031942,290.9864501953125,294.1499938964844,283.7856140136719,283.7856140136719,285.13262939453125,283.93463134765625,290.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412642221207081e-09,0.0010303381131961,-0.0237090941518545,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.861232757568359,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,9.669990686234088e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,0.0001018297334667,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,7.521107909269631e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001018297189148,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.0004830363031942,290.9864501953125,294.1499938964844,283.7856140136719,283.7856140136719,285.13262939453125,283.93463134765625,290.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412642221207081e-09,0.0010303381131961,-0.0237090941518545,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.861232757568359,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,9.6557974757161e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,0.0001016802634694,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,7.510068826377392e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,0.0001016802561935,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0004823273047804,290.9842529296875,294.1499938964844,283.7113037109375,283.7113037109375,285.1072082519531,283.871826171875,290.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235767706172736e-09,0.001028825645335,-0.0232459753751754,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.903228282928467,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,9.6557974757161e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,0.0001016802634694,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,7.510068826377392e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,0.0001016802561935,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0004823273047804,290.9842529296875,294.1499938964844,283.7113037109375,283.7113037109375,285.1072082519531,283.871826171875,290.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235767706172736e-09,0.001028825645335,-0.0232459753751754,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.903228282928467,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,9.641335054766388e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,0.0001015279704006,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,7.498820195905864e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.0001015279631246,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0004816048895008,290.9820556640625,294.1499938964844,283.6347045898437,283.6347045898437,285.0809936523437,283.8062438964844,290.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055548311209805e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.946573734283447,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,9.641335054766388e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,0.0001015279704006,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,7.498820195905864e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.0001015279631246,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0004816048895008,290.9820556640625,294.1499938964844,283.6347045898437,283.6347045898437,285.0809936523437,283.8062438964844,290.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055548311209805e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.946573734283447,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,9.626666724216192e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092163085937,0.0,0.0,0.0001013735018204,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,7.487411494366825e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,0.0001013734945445,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,0.0004808721423614,290.9798583984375,294.1499938964844,283.556396484375,283.556396484375,285.05377197265625,283.7378845214844,290.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.991194725036621,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,9.626666724216192e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092163085937,0.0,0.0,0.0001013735018204,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,7.487411494366825e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,0.0001013734945445,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,0.0004808721423614,290.9798583984375,294.1499938964844,283.556396484375,283.556396484375,285.05377197265625,283.7378845214844,290.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.991194725036621,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,9.61929836194031e-05,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,0.0001012959110084,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,7.481680222554132e-05,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,0.0001012959037325,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,0.0004805040953215,290.9787292480469,294.1499938964844,283.51678466796875,283.51678466796875,285.03985595703125,283.70294189453125,290.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780933313801143e-09,0.0010249364422634,-0.0220550037920475,0.0,0.0,0.0,-0.0091659035533666,60.0,-5.0137810707092285,-0.0,-7.162431359120093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,9.611914720153436e-05,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0001012181601254,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,7.475938036805019e-05,297.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,0.0001012181528494,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0004801352624781,290.9776306152344,294.1499938964844,283.4769897460937,283.4769897460937,285.02569580078125,283.6676025390625,290.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140706419944,0.0,0.0,0.0,-0.0091202910989522,60.0,-5.036501884460449,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,9.597161988494918e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.0001010628038784,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,7.46446312405169e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.0001010627966024,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0004793983243871,290.97540283203125,294.1499938964844,283.3971252441406,283.3971252441406,284.9967956542969,283.595947265625,290.6749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.082186698913574,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,9.597161988494918e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.0001010628038784,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,7.46446312405169e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.0001010627966024,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0004793983243871,290.97540283203125,294.1499938964844,283.3971252441406,283.3971252441406,284.9967956542969,283.595947265625,290.6749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.082186698913574,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,9.582498751115054e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.0001009083935059,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,7.453058788087219e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,0.00010090838623,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.000478665868286,290.9731750488281,294.1499938964844,283.3173522949219,283.3173522949219,284.967041015625,283.5232238769531,290.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127884864807129,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,9.582498751115054e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.0001009083935059,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,7.453058788087219e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,0.00010090838623,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.000478665868286,290.9731750488281,294.1499938964844,283.3173522949219,283.3173522949219,284.967041015625,283.5232238769531,290.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127884864807129,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,9.57031370489858e-05,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,0.0001007800819934,297.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,7.443581125698984e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,0.0001007800747174,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0004780572198797,290.9713134765625,294.1499938964844,283.2509155273437,283.2509155273437,284.9413452148437,283.4617614746094,290.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.165977954864502,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,9.568006498739123e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,0.000100755780295,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,7.441786874551326e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.000100755773019,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,0.0004779419396072,290.970947265625,294.1499938964844,283.23834228515625,283.23834228515625,284.9364013671875,283.4500427246094,290.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.173197746276856,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,9.553759446134792e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0001006057500489,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,7.430705591104925e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.000100605742773,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,0.0004772302927449,290.9687194824219,294.1499938964844,283.1606750488281,283.1606750488281,284.90496826171875,283.3768920898437,290.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162699282169,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.2177414894104,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,9.553759446134792e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0001006057500489,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,7.430705591104925e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.000100605742773,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,0.0004772302927449,290.9687194824219,294.1499938964844,283.1606750488281,283.1606750488281,284.90496826171875,283.3768920898437,290.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162699282169,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.2177414894104,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,9.546764340484516e-05,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,0.0001005320882541,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,7.425264630001038e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,0.0001005320809781,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,0.0004768808430526,290.96759033203125,294.1499938964844,283.1225280761719,283.1225280761719,284.888916015625,283.3405456542969,290.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879673749208,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.239534378051758,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,9.53982598730363e-05,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,0.0001004590230877,297.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,7.41986877983436e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0001004590158117,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,0.0004765342746395,290.9664611816406,294.1499938964844,283.0849304199219,283.0849304199219,284.8727111816406,283.3043518066406,290.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.261085033416748,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,9.526290523353964e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.000100316487078,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,7.409340469166636e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0001003164798021,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0004758581344503,290.9642028808594,294.1499938964844,283.01177978515625,283.01177978515625,284.8397216796875,283.23291015625,290.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621933306722894e-09,0.0010150258895009,-0.019019778817892,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.30284595489502,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,9.526290523353964e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.000100316487078,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,7.409340469166636e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0001003164798021,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0004758581344503,290.9642028808594,294.1499938964844,283.01177978515625,283.01177978515625,284.8397216796875,283.23291015625,290.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621933306722894e-09,0.0010150258895009,-0.019019778817892,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.30284595489502,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,9.513139957562088e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0001001780037768,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,7.399112655548379e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,0.0001001779965008,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0004752012318931,290.96197509765625,294.1499938964844,282.9417724609375,282.9417724609375,284.80621337890625,283.1627502441406,290.6548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458064388288221e-09,0.0010136247146874,-0.0185905899852514,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.343023777008057,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,9.513139957562088e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0001001780037768,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,7.399112655548379e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,0.0001001779965008,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0004752012318931,290.96197509765625,294.1499938964844,282.9417724609375,282.9417724609375,284.80621337890625,283.1627502441406,290.6548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458064388288221e-09,0.0010136247146874,-0.0185905899852514,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.343023777008057,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,9.500479063717648e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,0.0001000446791294,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,7.389265374513343e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0001000446718535,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,0.0004745687765534,290.9596862792969,294.1499938964844,282.87554931640625,282.87554931640625,284.7720642089844,283.0947265625,290.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.300291926526371e-09,0.0010122755775228,-0.0181773584336042,0.0,0.0,0.0,-0.0084318853914737,60.0,-5.380662441253662,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,9.500479063717648e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,0.0001000446791294,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,7.389265374513343e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0001000446718535,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,0.0004745687765534,290.9596862792969,294.1499938964844,282.87554931640625,282.87554931640625,284.7720642089844,283.0947265625,290.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.300291926526371e-09,0.0010122755775228,-0.0181773584336042,0.0,0.0,0.0,-0.0084318853914737,60.0,-5.380662441253662,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,9.48834713199176e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.991692786570638e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,7.379829185083508e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.991692058974876e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,0.0004739627765957,290.9574279785156,294.1499938964844,282.813720703125,282.813720703125,284.7374572753906,283.029296875,290.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149115521798421e-09,0.0010109827853739,-0.0177813954651355,0.0,0.0,0.0,-0.0083569409325718,60.0,-5.415602207183838,-0.0,-6.968718224698024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,9.48834713199176e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.991692786570638e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,7.379829185083508e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.991692058974876e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,0.0004739627765957,290.9574279785156,294.1499938964844,282.813720703125,282.813720703125,284.7374572753906,283.029296875,290.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149115521798421e-09,0.0010109827853739,-0.0177813954651355,0.0,0.0,0.0,-0.0083569409325718,60.0,-5.415602207183838,-0.0,-6.968718224698024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,9.482472523814069e-05,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.985506039811298e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,7.375259883701801e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.985505312215535e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.0004736693226732,290.956298828125,294.1499938964844,282.7846374511719,282.7846374511719,284.7200012207031,282.9976501464844,290.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075910080089898e-09,0.0010103568201884,-0.0175896510481834,0.0,0.0,0.0,-0.0083206500858068,60.0,-5.432018280029297,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,9.476748527958988e-05,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,9.979478636523707e-05,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,7.370807725237682e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,9.979477908927949e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.0004733834066428,290.9551696777344,294.1499938964844,282.7568664550781,282.7568664550781,284.70245361328125,282.9668273925781,290.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.0045813593822e-09,0.0010097469203174,-0.0174028221517801,0.0,0.0,0.0,-0.0082852896302938,60.0,-5.44758415222168,-0.0,-6.95168864695006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,9.465738548897208e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,9.967884398065507e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,7.36224465072155e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,9.967883670469746e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0004728334315586,290.952880859375,294.1499938964844,282.7056579589844,282.7056579589844,284.6671447753906,282.9077453613281,290.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.8673795539098145e-09,0.001008573686704,-0.0170434471219778,0.0,0.0,0.0,-0.0082172723487019,60.0,-5.476163864135742,-0.0,-6.935541563279912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,9.465738548897208e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,9.967884398065507e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,7.36224465072155e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,9.967883670469746e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0004728334315586,290.952880859375,294.1499938964844,282.7056579589844,282.7056579589844,284.6671447753906,282.9077453613281,290.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.8673795539098145e-09,0.001008573686704,-0.0170434471219778,0.0,0.0,0.0,-0.0082172723487019,60.0,-5.476163864135742,-0.0,-6.935541563279912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,9.455345571041109e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,9.956939902622251e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,7.354161061812192e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,9.956939175026493e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0004723142774309,290.9505920410156,294.1499938964844,282.6606140136719,282.6606140136719,284.6317138671875,282.8524475097656,290.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074729798361,6.737869373552031e-09,0.0010074662277475,-0.0167042128741741,0.0,0.0,0.0,-0.0081530688330531,60.0,-5.501006126403809,-0.0,-6.920317474623516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
