time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,9.455345571041109e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,9.956939902622251e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,7.354161061812192e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,9.956939175026493e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0004723142774309,290.9505920410156,294.1499938964844,282.6606140136719,282.6606140136719,284.6317138671875,282.8524475097656,290.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074729798361,6.737869373552031e-09,0.0010074662277475,-0.0167042128741741,0.0,0.0,0.0,-0.0081530688330531,60.0,-5.501006126403809,-0.0,-6.920317474623516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,9.446289914194494e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,9.947403304977342e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,7.347117934841663e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,9.94740257738158e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0004718619165942,290.948486328125,294.1499938964844,282.6252136230469,282.6252136230469,284.5990295410156,282.8056335449219,290.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625016979455722e-09,0.0010065011447295,-0.0164086055010557,0.0,0.0,0.0,-0.0080971224233508,60.0,-5.519989013671875,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,9.445525938645004e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,9.946599311660977e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,7.346523489104584e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,9.946598584065214e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,0.0004718237614724,290.94830322265625,294.1499938964844,282.6224365234375,282.6224365234375,284.59619140625,282.8017272949219,290.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064264060929,6.615501479956265e-09,0.0010064197704195,-0.0163836814463138,0.0,0.0,0.0,-0.0080924052745103,60.0,-5.521491050720215,-0.0,-6.90594816887824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,9.436360414838418e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,9.93694775388576e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,7.339395233429968e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,9.93694702629e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,0.0004713659291155,290.94598388671875,294.1499938964844,282.5916442871094,282.5916442871094,284.5607604980469,282.755859375,290.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501283955628878e-09,0.0010054431622847,-0.0160844940692186,0.0,0.0,0.0,-0.0080357827246189,60.0,-5.537463665008545,-0.0,-6.892549464510013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,9.436360414838418e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,9.93694775388576e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,7.339395233429968e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,9.93694702629e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,0.0004713659291155,290.94598388671875,294.1499938964844,282.5916442871094,282.5916442871094,284.5607604980469,282.755859375,290.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501283955628878e-09,0.0010054431622847,-0.0160844940692186,0.0,0.0,0.0,-0.0080357827246189,60.0,-5.537463665008545,-0.0,-6.892549464510013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,9.43201157497242e-05,297.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,9.932368266163394e-05,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,7.336012640735134e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,9.932367538567632e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,0.000471148698125,290.9448547363281,294.1499938964844,282.5792541503906,282.5792541503906,284.5431213378906,282.7349548339844,290.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447089528904826e-09,0.0010049797128885,-0.0159425344318151,0.0,0.0,0.0,-0.0080089159309864,60.0,-5.543583869934082,-0.0,-6.88619650190958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,9.42783008213155e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,9.927964129019529e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,7.332760287681594e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,9.927964129019529e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,0.00047093979083,290.9436950683594,294.1499938964844,282.56890869140625,282.56890869140625,284.5255432128906,282.7154541015625,290.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.3949765483073415e-09,0.0010045340750366,-0.0158060248941183,0.0,0.0,0.0,-0.0079830810427665,60.0,-5.548405647277832,-0.0,-6.880090808181194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,9.419942216482012e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,9.919657895807175e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,7.326625200221315e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,9.919657168211415e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,0.0004705457831732,290.9413757324219,294.1499938964844,282.5548400878906,282.5548400878906,284.4906921386719,282.6806335449219,290.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296678289885449e-09,0.0010036934399977,-0.0155485309660434,0.0,0.0,0.0,-0.0079343505203723,60.0,-5.554147720336914,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,9.419942216482012e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,9.919657895807175e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,7.326625200221315e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,9.919657168211415e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,0.0004705457831732,290.9413757324219,294.1499938964844,282.5548400878906,282.5548400878906,284.4906921386719,282.6806335449219,290.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296678289885449e-09,0.0010036934399977,-0.0155485309660434,0.0,0.0,0.0,-0.0079343505203723,60.0,-5.554147720336914,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,9.412710642209277e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,9.912043606163934e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,7.321000884985551e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,9.912042878568172e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,0.0004701845755334,290.9390563964844,294.1499938964844,282.54998779296875,282.54998779296875,284.4563293457031,282.6522216796875,290.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.2065628192442546e-09,0.0010029228869825,-0.0153124695643782,0.0,0.0,0.0,-0.0078896759077906,60.0,-5.554030418395996,-0.0,-6.858036272205936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,9.412710642209277e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,9.912043606163934e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,7.321000884985551e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,9.912042878568172e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,0.0004701845755334,290.9390563964844,294.1499938964844,282.54998779296875,282.54998779296875,284.4563293457031,282.6522216796875,290.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.2065628192442546e-09,0.0010029228869825,-0.0153124695643782,0.0,0.0,0.0,-0.0078896759077906,60.0,-5.554030418395996,-0.0,-6.858036272205936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,9.406548633705825e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,9.905554179567844e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,7.316208211705089e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,9.905553451972082e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,0.0004698767734225,290.9367370605469,294.1499938964844,282.54998779296875,282.5440368652344,284.42254638671875,282.6298828125,290.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022722417488,6.129767804452513e-09,0.0010022661881521,-0.0151112992316484,0.0,0.0,0.0,-0.0078516053035855,60.0,-5.549550533294678,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,9.406548633705825e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,9.905554179567844e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,7.316208211705089e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,9.905553451972082e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,0.0004698767734225,290.9367370605469,294.1499938964844,282.54998779296875,282.5440368652344,284.42254638671875,282.6298828125,290.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022722417488,6.129767804452513e-09,0.0010022661881521,-0.0151112992316484,0.0,0.0,0.0,-0.0078516053035855,60.0,-5.549550533294678,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,9.401865099789576e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,9.900621807901187e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,7.312565139727667e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,9.900621080305429e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0004696427786257,290.93438720703125,294.1499938964844,282.54998779296875,282.5370788574219,284.389404296875,282.6128845214844,290.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017729364335,6.0713878369256236e-09,0.0010017668828368,-0.0149583676829934,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.544153690338135,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,9.401865099789576e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,9.900621807901187e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,7.312565139727667e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,9.900621080305429e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0004696427786257,290.93438720703125,294.1499938964844,282.54998779296875,282.5370788574219,284.389404296875,282.6128845214844,290.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017729364335,6.0713878369256236e-09,0.0010017668828368,-0.0149583676829934,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.544153690338135,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,9.39993406063877e-05,297.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,9.898588177748024e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,7.311062654480338e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,9.898587450152264e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,0.0004695463285315,290.9332275390625,294.1499938964844,282.54998779296875,282.5332336425781,284.3730773925781,282.60577392578125,290.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,-0.0078107309527695,60.0,-5.54157304763794,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,9.398352267453448e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,9.896922711050138e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,7.30983229004778e-05,297.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,9.896921983454376e-05,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,0.0004694673116318,290.9320373535156,294.1499938964844,282.54998779296875,282.5291442871094,284.3568725585937,282.5995178222656,290.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013923747465,-0.0148436613380908,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.539167881011963,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,9.395969391334802e-05,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,9.894413960864767e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,7.307979831239209e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,9.894413233269006e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,0.0004693483060691,290.9296875,294.1499938964844,282.54998779296875,282.5203552246094,284.32489013671875,282.58892822265625,290.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.534805774688721,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,9.395969391334802e-05,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,9.894413960864767e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,7.307979831239209e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,9.894413233269006e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,0.0004693483060691,290.9296875,294.1499938964844,282.54998779296875,282.5203552246094,284.32489013671875,282.58892822265625,290.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.534805774688721,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,9.394642984261736e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,9.893016977002844e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,7.306948100449517e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,9.893016249407084e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,0.0004692820366472,290.9273376464844,294.1499938964844,282.54998779296875,282.5107727050781,284.2935485839844,282.5807800292969,290.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.531113147735596,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,9.394642984261736e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,9.893016977002844e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,7.306948100449517e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,9.893016249407084e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,0.0004692820366472,290.9273376464844,294.1499938964844,282.54998779296875,282.5107727050781,284.2935485839844,282.5807800292969,290.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.531113147735596,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,9.394135850016028e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,9.892482921713965e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,7.306553743546829e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.892482194118202e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0004692567163147,290.9249572753906,294.1499938964844,282.54998779296875,282.5004577636719,284.2626647949219,282.57421875,290.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527891159057617,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,9.394135850016028e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,9.892482921713965e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,7.306553743546829e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.892482194118202e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0004692567163147,290.9249572753906,294.1499938964844,282.54998779296875,282.5004577636719,284.2626647949219,282.57421875,290.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527891159057617,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,9.39446981647052e-05,297.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.892833622870968e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,7.306812767637894e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.892832895275204e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,0.0004692733637057,290.9225769042969,294.1499938964844,282.54998779296875,282.4894714355469,284.2323913574219,282.5691223144531,290.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142070344778e-09,0.0010009779362007,-0.014716719277203,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.525219917297363,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,9.39446981647052e-05,297.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.892833622870968e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,7.306812767637894e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.892832895275204e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,0.0004692733637057,290.9225769042969,294.1499938964844,282.54998779296875,282.4894714355469,284.2323913574219,282.5691223144531,290.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142070344778e-09,0.0010009779362007,-0.014716719277203,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.525219917297363,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,9.39488090807572e-05,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,9.893266542349012e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,7.307132182177156e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,9.893265814753248e-05,297.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,0.00046929391101,290.92138671875,294.1499938964844,282.54998779296875,282.4837646484375,284.2174377441406,282.5669860839844,290.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984254869417782e-09,0.0010010215919464,-0.0147301135584712,0.0,0.0,0.0,-0.0077794669196009,60.0,-5.524029731750488,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,9.3954658950679e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,9.893882815958932e-05,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,7.307587657123804e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,9.89388208836317e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,0.0004693231312558,290.9201965332031,294.1499938964844,282.54998779296875,282.4779052734375,284.20263671875,282.5650939941406,290.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991535267924064e-09,0.0010010838741436,-0.0147491842508316,0.0,0.0,0.0,-0.0077830762602388,60.0,-5.522946357727051,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,9.397054236615077e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,9.895554831018671e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,7.308822387130931e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,9.895554831018671e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,0.0004694024682976,290.91778564453125,294.1499938964844,282.54998779296875,282.4658508300781,284.17340087890625,282.5618896484375,290.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.0113012345652805e-09,0.0010012529091909,-0.0148009648546576,0.0,0.0,0.0,-0.0077928751707077,60.0,-5.521032333374023,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,9.397054236615077e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,9.895554831018671e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,7.308822387130931e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,9.895554831018671e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,0.0004694024682976,290.91778564453125,294.1499938964844,282.54998779296875,282.4658508300781,284.17340087890625,282.5618896484375,290.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.0113012345652805e-09,0.0010012529091909,-0.0148009648546576,0.0,0.0,0.0,-0.0077928751707077,60.0,-5.521032333374023,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,9.399137343280016e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,9.897748532239348e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,7.31044274289161e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,9.897748532239348e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0004695065144915,290.9153747558594,294.1499938964844,282.54998779296875,282.4533386230469,284.14471435546875,282.55938720703125,290.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037236932598944e-09,0.001001474680379,-0.0148689057677984,0.0,0.0,0.0,-0.0078057325445115,60.0,-5.519440650939941,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,9.399137343280016e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,9.897748532239348e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,7.31044274289161e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,9.897748532239348e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0004695065144915,290.9153747558594,294.1499938964844,282.54998779296875,282.4533386230469,284.14471435546875,282.55938720703125,290.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037236932598944e-09,0.001001474680379,-0.0148689057677984,0.0,0.0,0.0,-0.0078057325445115,60.0,-5.519440650939941,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,9.401560964761302e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,9.900300938170405e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,7.312327943509445e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,9.900300210574642e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,0.0004696275864262,290.9129333496094,294.1499938964844,282.54998779296875,282.4404602050781,284.1164855957031,282.557373046875,290.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479527026414,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.518067359924316,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,9.401560964761302e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,9.900300938170405e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,7.312327943509445e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,9.900300210574642e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,0.0004696275864262,290.9129333496094,294.1499938964844,282.54998779296875,282.4404602050781,284.1164855957031,282.557373046875,290.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479527026414,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.518067359924316,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,9.404245793120936e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,9.903128375299276e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,7.314416143344715e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,9.903127647703514e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,0.0004697616968769,290.9105224609375,294.1499938964844,282.54998779296875,282.4272766113281,284.0888061523437,282.5558166503906,290.5745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516883850097656,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,9.404245793120936e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,9.903128375299276e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,7.314416143344715e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,9.903127647703514e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,0.0004697616968769,290.9105224609375,294.1499938964844,282.54998779296875,282.4272766113281,284.0888061523437,282.5558166503906,290.5745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516883850097656,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,9.40563331823796e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468994140625,0.0,0.0,9.904589387588204e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,7.31549589545466e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468994140625,0.0,0.0,9.904589387588204e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94683837890625,0.0,0.0,0.0004698310222011,290.9093017578125,294.1499938964844,282.54998779296875,282.42059326171875,284.0751342773437,282.55517578125,290.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.516328811645508,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,9.40703903324902e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,9.906069317366928e-05,297.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,7.31658874428831e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,9.906069317366928e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,0.0004699012206401,290.9080810546875,294.1499938964844,282.54998779296875,282.41387939453125,284.06158447265625,282.5545959472656,290.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266455650329,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.5157904624938965,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,9.409824997419491e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,9.909003711072728e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,7.318755524465814e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,9.909002983476968e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,0.0004700403951574,290.9056091308594,294.1499938964844,282.54998779296875,282.4003295898437,284.03485107421875,282.5535888671875,290.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.170319366560761e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.514723300933838,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,9.409824997419491e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,9.909003711072728e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,7.318755524465814e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,9.909002983476968e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,0.0004700403951574,290.9056091308594,294.1499938964844,282.54998779296875,282.4003295898437,284.03485107421875,282.5535888671875,290.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.170319366560761e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.514723300933838,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412841796875,0.0,0.0,9.412493091076612e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,9.911812958307564e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,7.32083062757738e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,9.911812230711804e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,0.000470173661597,290.9031677246094,294.1499938964844,282.54998779296875,282.3866882324219,284.008544921875,282.5528259277344,290.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513621330261231,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412841796875,0.0,0.0,9.412493091076612e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,9.911812958307564e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,7.32083062757738e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,9.911812230711804e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,0.000470173661597,290.9031677246094,294.1499938964844,282.54998779296875,282.3866882324219,284.008544921875,282.5528259277344,290.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513621330261231,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
