time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,9.414879605174065e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.939208984375,0.0,0.0,9.914326074067505e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391784667969,0.0,0.0,7.322686724364758e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391784667969,0.0,0.0,9.914326074067505e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,0.0004702928999904,290.9006652832031,294.1499938964844,282.54998779296875,282.3730773925781,283.9827575683594,282.5522155761719,290.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259686183601e-09,0.001003150944598,-0.0153824035078287,0.0,0.0,0.0,-0.0079029100015759,60.0,-5.512386322021484,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,9.414879605174065e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.939208984375,0.0,0.0,9.914326074067505e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391784667969,0.0,0.0,7.322686724364758e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391784667969,0.0,0.0,9.914326074067505e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,0.0004702928999904,290.9006652832031,294.1499938964844,282.54998779296875,282.3730773925781,283.9827575683594,282.5522155761719,290.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259686183601e-09,0.001003150944598,-0.0153824035078287,0.0,0.0,0.0,-0.0079029100015759,60.0,-5.512386322021484,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,9.416948159923776e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369812011719,0.0,0.0,9.91650449577719e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,7.324295438593253e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,9.916503768181428e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,0.0004703962185885,290.898193359375,294.1499938964844,282.54998779296875,282.3594970703125,283.95733642578125,282.5517272949219,290.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.2590110871951765e-09,0.0010033710859715,-0.0154498610645532,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.51100492477417,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,9.416948159923776e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369812011719,0.0,0.0,9.91650449577719e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,7.324295438593253e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,9.916503768181428e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,0.0004703962185885,290.898193359375,294.1499938964844,282.54998779296875,282.3594970703125,283.95733642578125,282.5517272949219,290.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.2590110871951765e-09,0.0010033710859715,-0.0154498610645532,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.51100492477417,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,9.417796536581592e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93585205078125,0.0,0.0,9.91739725577645e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93585205078125,0.0,0.0,7.32495536794886e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93585205078125,0.0,0.0,9.91739725577645e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.935791015625,0.0,0.0,0.0004704385646618,290.8969421386719,294.1499938964844,282.54998779296875,282.3527526855469,283.94482421875,282.551513671875,290.5533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269569308159362e-09,0.0010034614242613,-0.015477517619729,0.0,0.0,0.0,-0.0079209096729755,60.0,-5.5102057456970215,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346008300781,0.0,0.0,9.418527042726056e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93475341796875,0.0,0.0,9.91816705209203e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,7.325523620238528e-05,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,9.918166324496268e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,0.0004704750608652,290.89569091796875,294.1499938964844,282.54998779296875,282.3460693359375,283.9324035644531,282.55133056640625,290.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035454761236,6.2786655874447206e-09,0.0010035391896963,-0.0155013455078005,0.0,0.0,0.0,-0.0079254191368818,60.0,-5.509344100952148,-0.0,-6.86647183556488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,9.419574780622496e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324951171875,0.0,0.0,9.91927008726634e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,7.326338527491316e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,9.91926935967058e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,0.0004705273895524,290.8931884765625,294.1499938964844,282.54998779296875,282.3328552246094,283.90789794921875,282.5510559082031,290.54754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036568855866,6.291696941218561e-09,0.0010036505991593,-0.0155354822054505,0.0,0.0,0.0,-0.0079318797215819,60.0,-5.507411003112793,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,9.419574780622496e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324951171875,0.0,0.0,9.91927008726634e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,7.326338527491316e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,9.91926935967058e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,0.0004705273895524,290.8931884765625,294.1499938964844,282.54998779296875,282.3328552246094,283.90789794921875,282.5510559082031,290.54754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036568855866,6.291696941218561e-09,0.0010036505991593,-0.0155354822054505,0.0,0.0,0.0,-0.0079318797215819,60.0,-5.507411003112793,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,9.420010610483588e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93023681640625,0.0,0.0,9.919729200191796e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,7.326677587116137e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93023681640625,0.0,0.0,9.919728472596034e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,0.0004705491883214,290.89068603515625,294.1499938964844,282.54998779296875,282.3199157714844,283.8838195800781,282.5508117675781,290.54364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.505145072937012,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,9.420010610483588e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93023681640625,0.0,0.0,9.919729200191796e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,7.326677587116137e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93023681640625,0.0,0.0,9.919728472596034e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,0.0004705491883214,290.89068603515625,294.1499938964844,282.54998779296875,282.3199157714844,283.8838195800781,282.5508117675781,290.54364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.505145072937012,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,9.419774869456889e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,9.919481090037152e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,7.32649423298426e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,9.919480362441392e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92791748046875,0.0,0.0,0.0004705374012701,290.8881530761719,294.1499938964844,282.54998779296875,282.3073425292969,283.86016845703125,282.5506286621094,290.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.502488613128662,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,9.419774869456889e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,9.919481090037152e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,7.32649423298426e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,9.919480362441392e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92791748046875,0.0,0.0,0.0004705374012701,290.8881530761719,294.1499938964844,282.54998779296875,282.3073425292969,283.86016845703125,282.5506286621094,290.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.502488613128662,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255676269531,0.0,0.0,9.418851550435647e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256896972656,0.0,0.0,9.918508294504136e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256591796875,0.0,0.0,7.32577609596774e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256896972656,0.0,0.0,9.918507566908374e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,0.0004704912716988,290.8856201171875,294.1499938964844,282.54998779296875,282.29522705078125,283.8369445800781,282.5505065917969,290.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.0155117474496364,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.4994401931762695,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255676269531,0.0,0.0,9.418851550435647e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256896972656,0.0,0.0,9.918508294504136e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256591796875,0.0,0.0,7.32577609596774e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256896972656,0.0,0.0,9.918507566908374e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,0.0004704912716988,290.8856201171875,294.1499938964844,282.54998779296875,282.29522705078125,283.8369445800781,282.5505065917969,290.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.0155117474496364,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.4994401931762695,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244384765625,0.0,0.0,9.418125409865752e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.924560546875,0.0,0.0,9.917743591358884e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,7.325210754061118e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,9.917742863763124e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,0.0004704549792222,290.88433837890625,294.1499938964844,282.54998779296875,282.2893371582031,283.8254699707031,282.5504455566406,290.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735776573674684e-09,0.0010034957667812,-0.0154880173504352,0.0,0.0,0.0,-0.0079228971153497,60.0,-5.49776029586792,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,9.417220280738547e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,9.916790440911428e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,7.324507168959826e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,9.916790440911428e-05,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,0.0004704097809735,290.883056640625,294.1499938964844,282.54998779296875,282.2835693359375,283.8141174316406,282.5503845214844,290.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296459169647e-09,0.0010033993748947,-0.0154584664851427,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.495979309082031,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209899902344,0.0,0.0,9.414874512003736e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,9.914320253301412e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,7.322682358790189e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,9.914320253301412e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0004702926089521,290.8804931640625,294.1499938964844,282.54998779296875,282.27252197265625,283.791748046875,282.55029296875,290.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.23305451696865e-09,0.0010031493147835,-0.0153818661347031,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.492116451263428,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209899902344,0.0,0.0,9.414874512003736e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,9.914320253301412e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,7.322682358790189e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,9.914320253301412e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0004702926089521,290.8804931640625,294.1499938964844,282.54998779296875,282.27252197265625,283.791748046875,282.55029296875,290.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.23305451696865e-09,0.0010031493147835,-0.0153818661347031,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.492116451263428,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186706542969,0.0,0.0,9.411826613359152e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,9.911110100802034e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,7.320311851799488e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,9.911110100802034e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187316894531,0.0,0.0,0.0004701403377112,290.8779296875,294.1499938964844,282.54998779296875,282.2621154785156,283.7697448730469,282.5502319335937,290.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195060464619928e-09,0.0010028243996202,-0.0152823375537991,0.0,0.0,0.0,-0.0078839734196662,60.0,-5.48784065246582,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186706542969,0.0,0.0,9.411826613359152e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,9.911110100802034e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,7.320311851799488e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,9.911110100802034e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187316894531,0.0,0.0,0.0004701403377112,290.8779296875,294.1499938964844,282.54998779296875,282.2621154785156,283.7697448730469,282.5502319335937,290.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195060464619928e-09,0.0010028243996202,-0.0152823375537991,0.0,0.0,0.0,-0.0078839734196662,60.0,-5.48784065246582,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163513183594,0.0,0.0,9.40808022278361e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,9.907165804179384e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,7.317397830775008e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,9.907165076583624e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164428710937,0.0,0.0,0.0004699532291851,290.8753662109375,294.1499938964844,282.54998779296875,282.2524719238281,283.7481384277344,282.5501708984375,290.5202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148371145542342e-09,0.0010024252114817,-0.0151600325480103,0.0,0.0,0.0,-0.0078608272597193,60.0,-5.483152389526367,-0.0,-6.8512321149683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163513183594,0.0,0.0,9.40808022278361e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,9.907165804179384e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,7.317397830775008e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,9.907165076583624e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164428710937,0.0,0.0,0.0004699532291851,290.8753662109375,294.1499938964844,282.54998779296875,282.2524719238281,283.7481384277344,282.5501708984375,290.5202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148371145542342e-09,0.0010024252114817,-0.0151600325480103,0.0,0.0,0.0,-0.0078608272597193,60.0,-5.483152389526367,-0.0,-6.8512321149683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,9.403656440554188e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141540527344,0.0,0.0,9.902507008519024e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91412353515625,0.0,0.0,7.31395703041926e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141540527344,0.0,0.0,9.902506280923262e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140930175781,0.0,0.0,0.0004697322438005,290.8727722167969,294.1499938964844,282.54998779296875,282.2435913085937,283.7269287109375,282.5501403808594,290.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019598994404,6.093238358317876e-09,0.0010019537294283,-0.0150156067684292,0.0,0.0,0.0,-0.0078334957361221,60.0,-5.478089809417725,-0.0,-6.844788202897689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,9.403656440554188e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141540527344,0.0,0.0,9.902507008519024e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91412353515625,0.0,0.0,7.31395703041926e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141540527344,0.0,0.0,9.902506280923262e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140930175781,0.0,0.0,0.0004697322438005,290.8727722167969,294.1499938964844,282.54998779296875,282.2435913085937,283.7269287109375,282.5501403808594,290.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019598994404,6.093238358317876e-09,0.0010019537294283,-0.0150156067684292,0.0,0.0,0.0,-0.0078334957361221,60.0,-5.478089809417725,-0.0,-6.844788202897689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128723144531,0.0,0.0,9.40122627071105e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129943847656,0.0,0.0,9.899948054226115e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129638671875,0.0,0.0,7.312067464226857e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129638671875,0.0,0.0,9.899947326630354e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,0.0004696108517237,290.8714904785156,294.1499938964844,282.54998779296875,282.2394714355469,283.7164611816406,282.5501403808594,290.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017008753493,6.062954582830571e-09,0.0010016948217526,-0.0149362748488783,0.0,0.0,0.0,-0.0078184828162193,60.0,-5.475401401519775,-0.0,-6.84125041061634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117126464844,0.0,0.0,9.398599650012328e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91180419921875,0.0,0.0,9.897181735141204e-05,297.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91180419921875,0.0,0.0,7.310024375328794e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91180419921875,0.0,0.0,9.897181735141204e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117736816406,0.0,0.0,0.000469479651656,290.87017822265625,294.1499938964844,282.54998779296875,282.235595703125,283.70611572265625,282.55010986328125,290.5124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014210129156,6.030220767172523e-09,0.0010014149593189,-0.0148505261167883,0.0,0.0,0.0,-0.0078022554516792,60.0,-5.472611904144287,-0.0,-6.837426980155217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,9.39290039241314e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,9.891179797705264e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,7.305591134354472e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,9.891179797705264e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.909423828125,0.0,0.0,0.0004691949579864,290.8675842285156,294.1499938964844,282.54998779296875,282.2285461425781,283.6856689453125,282.5500793457031,290.50848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008135577663,5.959197135751992e-09,0.0010008076205849,-0.014664470218122,0.0,0.0,0.0,-0.0077670458704233,60.0,-5.46680212020874,-0.0,-6.82913565697163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,9.39290039241314e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,9.891179797705264e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,7.305591134354472e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,9.891179797705264e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.909423828125,0.0,0.0,0.0004691949579864,290.8675842285156,294.1499938964844,282.54998779296875,282.2285461425781,283.6856689453125,282.5500793457031,290.50848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008135577663,5.959197135751992e-09,0.0010008076205849,-0.014664470218122,0.0,0.0,0.0,-0.0077670458704233,60.0,-5.46680212020874,-0.0,-6.82913565697163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070129394531,0.0,0.0,9.38659140956588e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071044921875,0.0,0.0,9.884536120807752e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071044921875,0.0,0.0,7.300684228539467e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071044921875,0.0,0.0,9.884536120807752e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070739746094,0.0,0.0,0.0004688797926064,290.864990234375,294.1499938964844,282.54998779296875,282.2225341796875,283.66558837890625,282.5500793457031,290.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001412592828,5.880575582040137e-09,0.0010001353221014,-0.0144585110247135,0.0,0.0,0.0,-0.0077280700206756,60.0,-5.460620880126953,-0.0,-6.819962550252967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070129394531,0.0,0.0,9.38659140956588e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071044921875,0.0,0.0,9.884536120807752e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071044921875,0.0,0.0,7.300684228539467e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071044921875,0.0,0.0,9.884536120807752e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070739746094,0.0,0.0,0.0004688797926064,290.864990234375,294.1499938964844,282.54998779296875,282.2225341796875,283.66558837890625,282.5500793457031,290.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001412592828,5.880575582040137e-09,0.0010001353221014,-0.0144585110247135,0.0,0.0,0.0,-0.0077280700206756,60.0,-5.460620880126953,-0.0,-6.819962550252967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,9.375932131661102e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,9.873311500996353e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,7.292393274838105e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,9.87331077340059e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,0.0004683473380282,290.86236572265625,294.1499938964844,282.54998779296875,282.2172241210937,283.6458740234375,282.550048828125,290.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990056278184,5.747755604801341e-09,0.0009989998070523,-0.0141105651855468,0.0,0.0,0.0,-0.0076622269116342,60.0,-5.453115940093994,-0.0,-6.804479824040754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,9.375932131661102e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,9.873311500996353e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,7.292393274838105e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,9.87331077340059e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,0.0004683473380282,290.86236572265625,294.1499938964844,282.54998779296875,282.2172241210937,283.6458740234375,282.550048828125,290.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990056278184,5.747755604801341e-09,0.0009989998070523,-0.0141105651855468,0.0,0.0,0.0,-0.0076622269116342,60.0,-5.453115940093994,-0.0,-6.804479824040754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,9.358210081700236e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023742675781,0.0,0.0,9.854650124907494e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023742675781,0.0,0.0,7.278610428329557e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023742675781,0.0,0.0,9.854649397311732e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,0.000467462115921,290.8597412109375,294.1499938964844,282.54998779296875,282.2122802734375,283.6265563964844,282.550048828125,290.4967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971173712983,5.526951785128631e-09,0.0009971118997782,-0.013532118871808,0.0,0.0,0.0,-0.0075527653098106,60.0,-5.442187309265137,-0.0,-6.778780203831047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,9.358210081700236e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023742675781,0.0,0.0,9.854650124907494e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023742675781,0.0,0.0,7.278610428329557e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023742675781,0.0,0.0,9.854649397311732e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,0.000467462115921,290.8597412109375,294.1499938964844,282.54998779296875,282.2122802734375,283.6265563964844,282.550048828125,290.4967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971173712983,5.526951785128631e-09,0.0009971118997782,-0.013532118871808,0.0,0.0,0.0,-0.0075527653098106,60.0,-5.442187309265137,-0.0,-6.778780203831047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,9.347051673103124e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,9.842898725764826e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,7.269930938491598e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,9.842898725764826e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,0.0004669046902563,290.8584289550781,294.1499938964844,282.54998779296875,282.2099609375,283.6170349121094,282.550048828125,290.4947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959285380318,5.387917667576403e-09,0.0009959230665117,-0.0131678814068436,0.0,0.0,0.0,-0.007483840920031,60.0,-5.435355186462402,-0.0,-6.762623172562598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,9.334395144833252e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,9.829571354202926e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999938964844,0.0,0.0,7.260087295435369e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999938964844,0.0,0.0,9.829570626607163e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,0.0004662724968511,290.85711669921875,294.1499938964844,282.54998779296875,282.20770263671875,283.60760498046875,282.550048828125,290.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945799829438,5.230228250496793e-09,0.0009945748606696,-0.0127547634765505,0.0,0.0,0.0,-0.0074056675657629,60.0,-5.427660465240479,-0.0,-6.74432101277489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,9.305705316364764e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,9.799359395401552e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,7.237773388624191e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,9.799359395401552e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.0004648393660318,290.8544616699219,294.1499938964844,282.54998779296875,282.2034912109375,283.5890197753906,282.5500183105469,290.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182683363556,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.410007953643799,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,9.305705316364764e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,9.799359395401552e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,7.237773388624191e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,9.799359395401552e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.0004648393660318,290.8544616699219,294.1499938964844,282.54998779296875,282.2034912109375,283.5890197753906,282.5500183105469,290.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182683363556,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.410007953643799,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951416015625,0.0,0.0,9.273269824916496e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,9.76520313997753e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,9.765202412381768e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,0.0004632191266864,290.8518371582031,294.1499938964844,282.54998779296875,282.1996459960937,283.5708312988281,282.5500183105469,290.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.389670848846436,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951416015625,0.0,0.0,9.273269824916496e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,9.76520313997753e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,9.765202412381768e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,0.0004632191266864,290.8518371582031,294.1499938964844,282.54998779296875,282.1996459960937,283.5708312988281,282.5500183105469,290.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.389670848846436,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,9.23847037483938e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89288330078125,0.0,0.0,9.728557779453696e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,7.185478898463771e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,9.728557051857932e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,0.0004614808422047,290.8492126464844,294.1499938964844,282.54998779296875,282.1961669921875,283.5530090332031,282.5500183105469,290.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.367616176605225,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
