time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,9.23847037483938e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89288330078125,0.0,0.0,9.728557779453696e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,7.185478898463771e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,9.728557051857932e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,0.0004614808422047,290.8492126464844,294.1499938964844,282.54998779296875,282.1961669921875,283.5530090332031,282.5500183105469,290.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.367616176605225,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,9.20265811146237e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,9.69084576354362e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,7.157625077525154e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,9.69084503594786e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,0.0004596919461619,290.8465881347656,294.1499938964844,282.54998779296875,282.19305419921875,283.5355834960937,282.5500183105469,290.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.344566822052002,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,9.20265811146237e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,9.69084576354362e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,7.157625077525154e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,9.69084503594786e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,0.0004596919461619,290.8465881347656,294.1499938964844,282.54998779296875,282.19305419921875,283.5355834960937,282.5500183105469,290.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.344566822052002,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,9.184824739350006e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,9.672066516941412e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,7.143754919525236e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,9.672065789345652e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,0.0004588011361192,290.8452453613281,294.1499938964844,282.54998779296875,282.191650390625,283.5270080566406,282.5500183105469,290.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667024723627037e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.332912445068359,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,9.167248208541424e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,9.65355648077093e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,7.130083395168185e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,9.65355648077093e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,0.000457923131762,290.84393310546875,294.1499938964844,282.54998779296875,282.1903076171875,283.5185241699219,282.5500183105469,290.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984215803444,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.321313381195068,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,9.133595449384302e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,9.618119656806812e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,7.103909592842683e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,9.61811892921105e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,0.0004562421236187,290.84130859375,294.1499938964844,282.54998779296875,282.1879272460937,283.5018310546875,282.5500183105469,290.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298664093017578,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,9.133595449384302e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,9.618119656806812e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,7.103909592842683e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,9.61811892921105e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,0.0004562421236187,290.84130859375,294.1499938964844,282.54998779296875,282.1879272460937,283.5018310546875,282.5500183105469,290.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298664093017578,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832397460937,0.0,0.0,9.102983312914148e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,9.58588279900141e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833312988281,0.0,0.0,7.08009974914603e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833312988281,0.0,0.0,9.585882071405648e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,0.0004547129501588,290.83868408203125,294.1499938964844,282.54998779296875,282.1859130859375,283.4854736328125,282.5500183105469,290.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.277402877807617,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832397460937,0.0,0.0,9.102983312914148e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,9.58588279900141e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833312988281,0.0,0.0,7.08009974914603e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833312988281,0.0,0.0,9.585882071405648e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,0.0004547129501588,290.83868408203125,294.1499938964844,282.54998779296875,282.1859130859375,283.4854736328125,282.5500183105469,290.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.277402877807617,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,9.076399874174967e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,9.5578892796766e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,7.059423660393804e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,9.55788855208084e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,0.0004533850587904,290.8360290527344,294.1499938964844,282.54998779296875,282.18426513671875,283.4694519042969,282.5500183105469,290.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.258185386657715,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,9.076399874174967e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,9.5578892796766e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,7.059423660393804e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,9.55788855208084e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,0.0004533850587904,290.8360290527344,294.1499938964844,282.54998779296875,282.18426513671875,283.4694519042969,282.5500183105469,290.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.258185386657715,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,9.054436668520792e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,9.534761193208396e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,7.042341894702986e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,9.534761193208396e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,0.0004522879607975,290.8334045410156,294.1499938964844,282.54998779296875,282.1829833984375,283.4537658691406,282.5500183105469,290.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421953879548367e-09,0.0009647475671954,-0.0036154908593744,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.24149227142334,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,9.054436668520792e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,9.534761193208396e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,7.042341894702986e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,9.534761193208396e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,0.0004522879607975,290.8334045410156,294.1499938964844,282.54998779296875,282.1829833984375,283.4537658691406,282.5500183105469,290.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421953879548367e-09,0.0009647475671954,-0.0036154908593744,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.24149227142334,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,9.045096521731466e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,9.524924826109782e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,7.035076851025224e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,9.524924826109782e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,0.0004518213972914,290.83209228515625,294.1499938964844,282.54998779296875,282.1824951171875,283.446044921875,282.5500183105469,290.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625818923933764e-09,0.0009637523326091,-0.0033105358015745,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.234086990356445,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,9.036905248649418e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,9.516299905953927e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,7.028706022538245e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,9.516299178358167e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,0.0004514122265391,290.83074951171875,294.1499938964844,282.54998779296875,282.1820678710937,283.4383850097656,282.5500183105469,290.4537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523767334532522e-09,0.0009628795087337,-0.0030431170016527,0.0,0.0,0.0,-0.0055682086385786,60.0,-5.227351188659668,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,9.02323517948389e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.873779296875,0.0,0.0,9.501904423814268e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,7.018073665676638e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,9.501904423814268e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,0.0004507293924689,290.828125,294.1499938964844,282.54998779296875,282.1815185546875,283.4232482910156,282.5500183105469,290.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353450018726221e-09,0.0009614229784347,-0.0025968116242438,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.215537071228027,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,9.02323517948389e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.873779296875,0.0,0.0,9.501904423814268e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,7.018073665676638e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,9.501904423814268e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,0.0004507293924689,290.828125,294.1499938964844,282.54998779296875,282.1815185546875,283.4232482910156,282.5500183105469,290.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353450018726221e-09,0.0009614229784347,-0.0025968116242438,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.215537071228027,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,9.01247767615132e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,9.490575757808983e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,7.009706314420328e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,9.490575757808983e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,0.0004501920193433,290.8254699707031,294.1499938964844,282.54998779296875,282.18133544921875,283.4084167480469,282.5500183105469,290.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194105725171767e-09,0.0009602766949683,-0.0022455691359937,0.0,0.0,0.0,-0.0054173246026039,60.0,-5.205877304077148,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,9.01247767615132e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,9.490575757808983e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,7.009706314420328e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,9.490575757808983e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,0.0004501920193433,290.8254699707031,294.1499938964844,282.54998779296875,282.18133544921875,283.4084167480469,282.5500183105469,290.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194105725171767e-09,0.0009602766949683,-0.0022455691359937,0.0,0.0,0.0,-0.0054173246026039,60.0,-5.205877304077148,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,9.003416198538616e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,9.481034066993745e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,7.00265882187523e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,9.481033339397982e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,0.0004497393965721,290.82281494140625,294.1499938964844,282.54998779296875,282.1815185546875,283.39385986328125,282.5500183105469,290.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593102731741,1.106510105763902e-09,0.0009593091672286,-0.0019497211324051,0.0,0.0,0.0,-0.0053613446652889,60.0,-5.197498798370361,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,9.003416198538616e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,9.481034066993745e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,7.00265882187523e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,9.481033339397982e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,0.0004497393965721,290.82281494140625,294.1499938964844,282.54998779296875,282.1815185546875,283.39385986328125,282.5500183105469,290.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593102731741,1.106510105763902e-09,0.0009593091672286,-0.0019497211324051,0.0,0.0,0.0,-0.0053613446652889,60.0,-5.197498798370361,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,4.285128670744598e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,4.512448140303604e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,3.332878623041324e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,4.512447776505724e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,0.0002140510914614,290.8207702636719,294.1499938964844,282.54998779296875,282.1820678710937,283.3808288574219,282.5500183105469,290.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008176774717867,9.327417727078562e-10,0.0008176765404641,-0.0016345157055184,0.0,0.0,0.0,-0.0045505985617637,60.0,-4.656929969787598,-0.0,-1.4213212828906308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,4.285128670744598e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,4.512448140303604e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,3.332878623041324e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,4.512447776505724e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,0.0002140510914614,290.8207702636719,294.1499938964844,282.54998779296875,282.1820678710937,283.3808288574219,282.5500183105469,290.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008176774717867,9.327417727078562e-10,0.0008176765404641,-0.0016345157055184,0.0,0.0,0.0,-0.0045505985617637,60.0,-4.656929969787598,-0.0,-1.4213212828906308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,9.002190199680626e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,9.479742584517226e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,7.001705671427771e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,9.479742584517226e-05,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,0.000449678133009,290.8207092285156,294.1499938964844,282.54998779296875,282.1824951171875,283.37713623046875,282.5502014160156,290.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000679668795783,8.112664984238901e-10,0.0006796679808758,-0.0014531642664223,0.0,0.0,0.0,-0.00382203864865,60.0,-4.189994812011719,-0.0,-6.272792063555245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,9.003414015751332e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,9.481031156610698e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,7.002656639087945e-05,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,9.481031156610698e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,0.0004497392510529,290.82049560546875,294.1499938964844,282.54998779296875,282.1829833984375,283.3729858398437,282.5502014160156,290.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005507207242771,6.972205590649593e-10,0.0005507200257852,-0.0012822839198634,0.0,0.0,0.0,-0.0031222465913742,60.0,-3.750391960144043,-0.0,-6.274496655578332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,4.063188680447638e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,4.2787345591932535e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,3.160258711432107e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,4.2787345591932535e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,0.0002029647293966,290.8209533691406,294.1499938964844,282.54998779296875,282.18426513671875,283.369140625,282.55096435546875,290.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004324875189922,5.410447645459723e-10,0.0004324869951233,-0.0009899287251755,0.0,0.0,0.0,-0.002436151728034,60.0,-2.78934645652771,-0.0,-1.2779046265620764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,4.063188680447638e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,4.2787345591932535e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,3.160258711432107e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,4.2787345591932535e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,0.0002029647293966,290.8209533691406,294.1499938964844,282.54998779296875,282.18426513671875,283.369140625,282.55096435546875,290.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004324875189922,5.410447645459723e-10,0.0004324869951233,-0.0009899287251755,0.0,0.0,0.0,-0.002436151728034,60.0,-2.78934645652771,-0.0,-1.2779046265620764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.873779296875,0.0,0.0,2.9912582249380648e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,3.149939948343672e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,2.3265347408596423e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,3.149939948343672e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,0.0001494195748819,290.8228454589844,294.1499938964844,282.54998779296875,282.1859130859375,283.3697814941406,282.5572204589844,290.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003095226129516,3.8942654656537457e-10,0.000309522205498,-0.0007142868125811,0.0,0.0,0.0,-0.0017448595026507,60.0,-2.055740594863892,-0.0,-6.925836792959217e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.873779296875,0.0,0.0,2.9912582249380648e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,3.149939948343672e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,2.3265347408596423e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,3.149939948343672e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,0.0001494195748819,290.8228454589844,294.1499938964844,282.54998779296875,282.1859130859375,283.3697814941406,282.5572204589844,290.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003095226129516,3.8942654656537457e-10,0.000309522205498,-0.0007142868125811,0.0,0.0,0.0,-0.0017448595026507,60.0,-2.055740594863892,-0.0,-6.925836792959217e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,1.9769462596741505e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,2.0818202756345272e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,1.5376252122223377e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,2.081820093735587e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,9.875257819658144e-05,290.82489013671875,294.1499938964844,282.54998779296875,282.1879272460937,283.3720092773437,282.56646728515625,290.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002106457541231,2.634645279719905e-10,0.0002106454921886,-0.0004820073081646,0.0,0.0,0.0,-0.0011865075211971,60.0,-1.445713996887207,-0.0,-3.0252003124786597e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,1.9769462596741505e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,2.0818202756345272e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,1.5376252122223377e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,2.081820093735587e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,9.875257819658144e-05,290.82489013671875,294.1499938964844,282.54998779296875,282.1879272460937,283.3720092773437,282.56646728515625,290.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002106457541231,2.634645279719905e-10,0.0002106454921886,-0.0004820073081646,0.0,0.0,0.0,-0.0011865075211971,60.0,-1.445713996887207,-0.0,-3.0252003124786597e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,1.2332811820670033e-05,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,1.2987048648938073e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,9.592189599061385e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,1.298704773944337e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,6.160495831863955e-05,290.8262634277344,294.1499938964844,282.54998779296875,282.1903076171875,283.3737487792969,282.5733337402344,290.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314077380811,1.6435773575462775e-10,0.0001314075780101,-0.0003006917831953,0.0,0.0,0.0,-0.0007401821203529,60.0,-0.9498977065086364,-0.0,-1.1773039210183356e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,1.2332811820670033e-05,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,1.2987048648938073e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,9.592189599061385e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,1.298704773944337e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,6.160495831863955e-05,290.8262634277344,294.1499938964844,282.54998779296875,282.1903076171875,283.3737487792969,282.5733337402344,290.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314077380811,1.6435773575462775e-10,0.0001314075780101,-0.0003006917831953,0.0,0.0,0.0,-0.0007401821203529,60.0,-0.9498977065086364,-0.0,-1.1773039210183356e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,9.44836483540712e-06,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,9.949585546564776e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,7.348729923251085e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,9.949585546564776e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,4.719654680229724e-05,290.8266296386719,294.1499938964844,282.54998779296875,282.191650390625,283.3742370605469,282.5753173828125,290.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006737948046,1.2591727660549168e-10,0.0001006736638373,-0.0002303651272086,0.0,0.0,0.0,-0.0005670664831995,60.0,-0.7519971132278442,-0.0,-6.90999424346472e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,7.03924024492153e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,7.4126610343228094e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,5.474965746543603e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,7.412660579575458e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,3.516246943036094e-05,290.82684326171875,294.1499938964844,282.54998779296875,282.19305419921875,283.3745422363281,282.5765686035156,290.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.500429637730122e-05,9.381127819008128e-11,7.500420178985223e-05,-0.0001716272818157,0.0,0.0,0.0,-0.0004224776057526,60.0,-0.581764817237854,-0.0,-3.835446682476373e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,3.58094803232234e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,3.770911916944897e-06,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,2.78518245977466e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,3.770911689571221e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,1.7887579815578647e-05,290.8269958496094,294.1499938964844,282.54998779296875,282.1961669921875,283.374755859375,282.57763671875,290.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.815572927123867e-05,4.7723075491390426e-11,3.815568197751418e-05,-8.730910485610366e-05,0.0,0.0,0.0,-0.0002149202191503,60.0,-0.3247336149215698,-0.0,-9.925683885914084e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,3.58094803232234e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,3.770911916944897e-06,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,2.78518245977466e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,3.770911689571221e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,1.7887579815578647e-05,290.8269958496094,294.1499938964844,282.54998779296875,282.1961669921875,283.374755859375,282.57763671875,290.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.815572927123867e-05,4.7723075491390426e-11,3.815568197751418e-05,-8.730910485610366e-05,0.0,0.0,0.0,-0.0002149202191503,60.0,-0.3247336149215698,-0.0,-9.925683885914084e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,1.5227724361466244e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,1.6035531871239073e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,1.18437878882105e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,1.6035530734370695e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,7.606564849993447e-06,290.82696533203125,294.1499938964844,282.54998779296875,282.1996459960937,283.3747863769531,282.5778503417969,290.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6225592844421044e-05,2.0294040753432438e-11,1.62255710165482e-05,-3.712780016940087e-05,0.0,0.0,0.0,-9.139406029134987e-05,60.0,-0.1595539599657058,-0.0,-1.7948757063956933e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,1.5227724361466244e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,1.6035531871239073e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,1.18437878882105e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,1.6035530734370695e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,7.606564849993447e-06,290.82696533203125,294.1499938964844,282.54998779296875,282.1996459960937,283.3747863769531,282.5778503417969,290.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6225592844421044e-05,2.0294040753432438e-11,1.62255710165482e-05,-3.712780016940087e-05,0.0,0.0,0.0,-9.139406029134987e-05,60.0,-0.1595539599657058,-0.0,-1.7948757063956933e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,4.900040835309483e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,5.159980105418072e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,3.811143471921241e-07,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,5.159980105418072e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,2.4476721591781825e-06,290.826904296875,294.1499938964844,282.54998779296875,282.2034912109375,283.374755859375,282.57781982421875,290.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-5.221219453233061e-06,6.530354382250359e-12,5.221212632022798e-06,-1.194726883113617e-05,0.0,0.0,0.0,-2.9409595299512148e-05,60.0,-0.0649930909276008,-0.0,-1.858505103286001e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
