time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,4.900040835309483e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,5.159980105418072e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,3.811143471921241e-07,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,5.159980105418072e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,2.4476721591781825e-06,290.826904296875,294.1499938964844,282.54998779296875,282.2034912109375,283.374755859375,282.57781982421875,290.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-5.221219453233061e-06,6.530354382250359e-12,5.221212632022798e-06,-1.194726883113617e-05,0.0,0.0,0.0,-2.9409595299512148e-05,60.0,-0.0649930909276008,-0.0,-1.858505103286001e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,8.621378810858007e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,9.078729590328296e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,6.705518273975032e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,9.07872887978556e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,4.306558025746199e-07,290.826904296875,294.1499938964844,282.54998779296875,282.20770263671875,283.374755859375,282.57781982421875,290.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-9.186538818539702e-07,1.1489686155621848e-12,9.18652744985593e-07,-2.102071903209435e-06,0.0,0.0,0.0,-5.1745009841397405e-06,60.0,-0.0210035890340805,-0.0,-5.753310696778037e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,8.621378810858007e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,9.078729590328296e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,6.705518273975032e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,9.07872887978556e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,4.306558025746199e-07,290.826904296875,294.1499938964844,282.54998779296875,282.20770263671875,283.374755859375,282.57781982421875,290.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-9.186538818539702e-07,1.1489686155621848e-12,9.18652744985593e-07,-2.102071903209435e-06,0.0,0.0,0.0,-5.1745009841397405e-06,60.0,-0.0210035890340805,-0.0,-5.753310696778037e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,2.0294219638117283e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,2.1370796687847363e-08,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,1.578439778882057e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,2.1370796687847363e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,1.0137384975905661e-07,290.826904296875,294.1499938964844,282.54998779296875,282.2099609375,283.374755859375,282.57781982421875,290.4023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1625571378081082e-07,2.70483749330655e-13,2.162554437745713e-07,-4.948325909026607e-07,0.0,0.0,0.0,-1.2181117199361324e-06,60.0,-0.0108491219580173,-0.0,-3.187932587318332e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,-4.0168333936829725e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,-4.2299205804674494e-11,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,-3.1242047143775764e-11,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,-4.229920233522755e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,-2.0064919170614807e-10,290.826904296875,294.1499938964844,282.54998779296875,282.2122802734375,283.374755859375,282.57781982421875,290.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.2480974293823687e-10,-5.24916428869298e-16,-4.2480921558230007e-10,9.737427530964735e-10,0.0,0.0,0.0,2.3865140974521637e-09,60.0,-0.0051244250498712,-0.0,-1.2489126701907931e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,-3.7609842323815805e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,-3.960498595745321e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,-2.92521076805663e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,-3.960498595745321e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,-1.8786898425826595e-10,290.826904296875,294.1499938964844,282.54998779296875,282.2172241210937,283.374755859375,282.57781982421875,290.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,3.8022263115777827e-10,-4.735169343826899e-16,-3.8022215931299286e-10,8.83199235968135e-10,0.0,0.0,0.0,2.139131538569927e-09,60.0,-0.0007194662466645,-0.0,-1.0948823505073998e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,-3.7609842323815805e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,-3.960498595745321e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,-2.92521076805663e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,-3.960498595745321e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,-1.8786898425826595e-10,290.826904296875,294.1499938964844,282.54998779296875,282.2172241210937,283.374755859375,282.57781982421875,290.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,3.8022263115777827e-10,-4.735169343826899e-16,-3.8022215931299286e-10,8.83199235968135e-10,0.0,0.0,0.0,2.139131538569927e-09,60.0,-0.0007194662466645,-0.0,-1.0948823505073998e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,4.855507551582151e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,5.1130846223657045e-09,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,3.776506662944712e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,5.1130846223657045e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,2.4254269703760656e-08,290.826904296875,294.1499938964844,282.54998779296875,282.2225341796875,283.374755859375,282.57781982421875,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.173179573603195e-08,6.471181283971422e-14,5.173173178718572e-08,-1.1837822455618153e-07,0.0,0.0,0.0,-2.914021024480462e-07,60.0,-9.392976789968088e-05,-0.0,-1.8248772953689203e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,4.855507551582151e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,5.1130846223657045e-09,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,3.776506662944712e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,5.1130846223657045e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,2.4254269703760656e-08,290.826904296875,294.1499938964844,282.54998779296875,282.2225341796875,283.374755859375,282.57781982421875,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.173179573603195e-08,6.471181283971422e-14,5.173173178718572e-08,-1.1837822455618153e-07,0.0,0.0,0.0,-2.914021024480462e-07,60.0,-9.392976789968088e-05,-0.0,-1.8248772953689203e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,5.3843223213334574e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,5.669952329867558e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,4.187807434163916e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,5.669952329867558e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,2.689581037884637e-07,290.826904296875,294.1499938964844,282.5531616210937,282.2316589355469,283.374755859375,282.57781982421875,290.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-5.736682737733645e-07,7.174982179572464e-13,5.736675916523382e-07,-1.312713834522583e-06,0.0,0.0,0.0,-3.231310984119773e-06,60.0,-0.0007889931439422,-0.0,-2.2440188067658108e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,5.3843223213334574e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,5.669952329867558e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,4.187807434163916e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,5.669952329867558e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,2.689581037884637e-07,290.826904296875,294.1499938964844,282.5531616210937,282.2316589355469,283.374755859375,282.57781982421875,290.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-5.736682737733645e-07,7.174982179572464e-13,5.736675916523382e-07,-1.312713834522583e-06,0.0,0.0,0.0,-3.231310984119773e-06,60.0,-0.0007889931439422,-0.0,-2.2440188067658108e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,3.350325812334632e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,3.528055287915777e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,2.605809470423992e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,3.528055287915777e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,1.6735574490667204e-06,290.82684326171875,294.1499938964844,282.5623474121094,282.2478332519531,283.3747253417969,282.5777893066406,290.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.569647333279136e-06,4.464772301870923e-12,3.5696430131793022e-06,-8.168302883859724e-06,0.0,0.0,0.0,-2.010683238040656e-05,60.0,-0.0081573501229286,-0.0,-8.688373371451563e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,3.350325812334632e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,3.528055287915777e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,2.605809470423992e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,3.528055287915777e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,1.6735574490667204e-06,290.82684326171875,294.1499938964844,282.5623474121094,282.2478332519531,283.3747253417969,282.5777893066406,290.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.569647333279136e-06,4.464772301870923e-12,3.5696430131793022e-06,-8.168302883859724e-06,0.0,0.0,0.0,-2.010683238040656e-05,60.0,-0.0081573501229286,-0.0,-8.688373371451563e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,6.263678642426385e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,6.595957415811426e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,4.871751571045024e-07,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,6.595957415811426e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,3.1288379886973416e-06,290.82684326171875,294.1499938964844,282.5691223144531,282.2583923339844,283.37469482421875,282.5777893066406,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.673747066088254e-06,8.347241300943331e-12,6.673738880635938e-06,-1.5271287338691764e-05,0.0,0.0,0.0,-3.759133687708527e-05,60.0,-0.0198431499302387,-0.0,-3.036850068291464e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,1.05438448372297e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,1.110317953134654e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,8.200770480470965e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,1.110317953134654e-06,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,5.266870175546501e-06,290.82684326171875,294.1499938964844,282.5772399902344,282.2705383300781,283.37469482421875,282.5777893066406,290.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.123417132475879e-05,1.4051212450516548e-11,1.1234157682338264e-05,-2.5706707674544305e-05,0.0,0.0,0.0,-6.327893061097711e-05,60.0,-0.0373448282480239,-0.0,-8.605229376290602e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,2.427169420116116e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,2.55592703979346e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,1.887798816824216e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,2.5559268124197843e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,1.2124216482334305e-05,290.8268127441406,294.1499938964844,282.5974426269531,282.2994079589844,283.3747253417969,282.57794189453125,290.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.586093069112394e-05,3.2345650463616587e-11,2.586089794931468e-05,-5.917645466979593e-05,0.0,0.0,0.0,-0.0001456672907806,60.0,-0.0951206311583519,-0.0,-4.5599971715271075e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,2.427169420116116e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,2.55592703979346e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,1.887798816824216e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,2.5559268124197843e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,1.2124216482334305e-05,290.8268127441406,294.1499938964844,282.5974426269531,282.2994079589844,283.3747253417969,282.57794189453125,290.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.586093069112394e-05,3.2345650463616587e-11,2.586089794931468e-05,-5.917645466979593e-05,0.0,0.0,0.0,-0.0001456672907806,60.0,-0.0951206311583519,-0.0,-4.5599971715271075e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,4.724491645902162e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,4.975118827132974e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,3.6746055229741614e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,4.975118372385623e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,2.359981954214163e-05,290.826904296875,294.1499938964844,282.62255859375,282.3339538574219,283.3748779296875,282.5786437988281,290.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-5.033851266489364e-05,6.296110161008173e-11,5.033845081925392e-05,-0.0001151873657363,0.0,0.0,0.0,-0.0002835426130332,60.0,-0.1967209130525589,-0.0,-1.7277249075853263e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,4.724491645902162e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,4.975118827132974e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,3.6746055229741614e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,4.975118372385623e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,2.359981954214163e-05,290.826904296875,294.1499938964844,282.62255859375,282.3339538574219,283.3748779296875,282.5786437988281,290.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-5.033851266489364e-05,6.296110161008173e-11,5.033845081925392e-05,-0.0001151873657363,0.0,0.0,0.0,-0.0002835426130332,60.0,-0.1967209130525589,-0.0,-1.7277249075853263e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,8.255120519606862e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,8.693041309015825e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,6.420650606742129e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,8.693041309015825e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,4.1236042306991294e-05,290.82720947265625,294.1499938964844,282.6522216796875,282.3737487792969,283.3753662109375,282.5806579589844,290.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-8.795686881057918e-05,1.1001235339369586e-10,8.795675967121497e-05,-0.000201267626835,0.0,0.0,0.0,-0.0004954361356794,60.0,-0.3588392734527588,-0.0,-5.274863323911916e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,8.255120519606862e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,8.693041309015825e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,6.420650606742129e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,8.693041309015825e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,4.1236042306991294e-05,290.82720947265625,294.1499938964844,282.6522216796875,282.3737487792969,283.3753662109375,282.5806579589844,290.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-8.795686881057918e-05,1.1001235339369586e-10,8.795675967121497e-05,-0.000201267626835,0.0,0.0,0.0,-0.0004954361356794,60.0,-0.3588392734527588,-0.0,-5.274863323911916e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,1.330469603999518e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,1.401048939442262e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,1.0348099749535322e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,1.401048939442262e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,6.645972462138161e-05,290.8280334472656,294.1499938964844,282.68603515625,282.4183654785156,283.37652587890625,282.58526611328125,290.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417594758095,1.7730608647958943e-10,0.0001417593011865,-0.0003243814862798,0.0,0.0,0.0,-0.0007984910625964,60.0,-0.5969329476356506,-0.0,-1.3701696444101683e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,1.330469603999518e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,1.401048939442262e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,1.0348099749535322e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,1.401048939442262e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,6.645972462138161e-05,290.8280334472656,294.1499938964844,282.68603515625,282.4183654785156,283.37652587890625,282.58526611328125,290.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417594758095,1.7730608647958943e-10,0.0001417593011865,-0.0003243814862798,0.0,0.0,0.0,-0.0007984910625964,60.0,-0.5969329476356506,-0.0,-1.3701696444101683e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,1.6468684407300316e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,1.7342323189950548e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,1.2808979590772653e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,1.7342321370961145e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,8.226450154324993e-05,290.8287048339844,294.1499938964844,282.70440673828125,282.4423217773437,283.37744140625,282.5888366699219,290.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754714321577,2.1947138550970635e-10,0.000175471213879,-0.0004015228769276,0.0,0.0,0.0,-0.0009883810998871,60.0,-0.7461663484573364,-0.0,-2.099337148564473e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,2.010937168961391e-05,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,2.1176143491175022e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,1.5640625861124136e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,2.1176141672185626e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,0.0001004504956654,290.8296203613281,294.1499938964844,282.7236633300781,282.46734619140625,283.3786315917969,282.59326171875,290.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142625889973,2.6798949170903086e-10,0.0002142623125109,-0.0004902867367491,0.0,0.0,0.0,-0.0012068809010088,60.0,-0.919934332370758,-0.0,-3.130123049643884e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,2.885241519834381e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,3.038299109903164e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,2.244077222712804e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,3.038299109903164e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829345703125,0.0,0.0,0.0001441238127881,290.831787109375,294.1499938964844,282.7647399902344,282.520263671875,283.3812866210937,282.6031188964844,290.3793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074188134633,3.8450492789721125e-10,0.0003074184351135,-0.0007034515147097,0.0,0.0,0.0,-0.0017316048033535,60.0,-1.3390361070632937,-0.0,-6.443602540429083e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,2.885241519834381e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,3.038299109903164e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,2.244077222712804e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,3.038299109903164e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829345703125,0.0,0.0,0.0001441238127881,290.831787109375,294.1499938964844,282.7647399902344,282.520263671875,283.3812866210937,282.6031188964844,290.3793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074188134633,3.8450492789721125e-10,0.0003074184351135,-0.0007034515147097,0.0,0.0,0.0,-0.0017316048033535,60.0,-1.3390361070632937,-0.0,-6.443602540429083e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,3.946475408156402e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,4.1558298107702285e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,3.06948168145027e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,4.155829446972348e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,0.0001971346500795,290.8337707519531,294.1499938964844,282.808837890625,282.57666015625,283.38311767578125,282.6107788085937,290.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194683860987,5.249063961265673e-10,0.0004194678622297,-0.0009605197701603,0.0,0.0,0.0,-0.002362907398492,60.0,-1.8591315746307373,-0.0,-1.2055442866198972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,3.946475408156402e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,4.1558298107702285e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,3.06948168145027e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,4.155829446972348e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,0.0001971346500795,290.8337707519531,294.1499938964844,282.808837890625,282.57666015625,283.38311767578125,282.6107788085937,290.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194683860987,5.249063961265673e-10,0.0004194678622297,-0.0009605197701603,0.0,0.0,0.0,-0.002362907398492,60.0,-1.8591315746307373,-0.0,-1.2055442866198972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,9.00223822100088e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,9.479792788624763e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,7.001742051215842e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,9.479792788624763e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,0.000449680519523,290.8344421386719,294.1499938964844,282.8555908203125,282.6361083984375,283.3814392089844,282.6139221191406,290.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005571626243181,6.891340831316484e-10,0.0005571619258262,-0.001254582661204,0.0,0.0,0.0,-0.003150965552777,60.0,-2.488077402114868,-0.0,-6.272856722944199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,9.00223822100088e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,9.479792788624763e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,7.001742051215842e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,9.479792788624763e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,0.000449680519523,290.8344421386719,294.1499938964844,282.8555908203125,282.6361083984375,283.3814392089844,282.6139221191406,290.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005571626243181,6.891340831316484e-10,0.0005571619258262,-0.001254582661204,0.0,0.0,0.0,-0.003150965552777,60.0,-2.488077402114868,-0.0,-6.272856722944199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,9.002447040984407e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,9.480013250140472e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,7.0019050326664e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,9.480012522544712e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,0.0004496909677982,290.8337707519531,294.1499938964844,282.9046325683594,282.6981811523437,283.3764343261719,282.61749267578125,290.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007545988773927,8.894624481392555e-10,0.0007545979460701,-0.0015838121762499,0.0,0.0,0.0,-0.0042340797372162,60.0,-3.278535842895508,-0.0,-6.273147334923125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,9.002447040984407e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,9.480013250140472e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,7.0019050326664e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,9.480012522544712e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,0.0004496909677982,290.8337707519531,294.1499938964844,282.9046325683594,282.6981811523437,283.3764343261719,282.61749267578125,290.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007545988773927,8.894624481392555e-10,0.0007545979460701,-0.0015838121762499,0.0,0.0,0.0,-0.0042340797372162,60.0,-3.278535842895508,-0.0,-6.273147334923125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,9.0021152573172e-05,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,9.479663276579232e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,7.001646736171097e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,9.479663276579232e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0004496743786148,290.8333435058594,294.1499938964844,282.9299011230469,282.73004150390625,283.3731384277344,282.619873046875,290.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008627488277852,9.936819145295315e-10,0.000862747838255,-0.0017496563959866,0.0,0.0,0.0,-0.0048248870298266,60.0,-3.791112184524536,-0.0,-6.272684771602144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,9.006308391690254e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,9.48407905525528e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,7.004907820373774e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,9.48407905525528e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,0.0004498838388826,290.83306884765625,294.1499938964844,282.9555969238281,282.76239013671875,283.3698425292969,282.6226501464844,290.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008593331440351,1.0420492246865363e-09,0.0008593320962972,-0.0018802298000082,0.0,0.0,0.0,-0.0048296162858605,60.0,-4.1626877784729,-0.0,-6.278528985603772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,9.01078528841026e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844909667969,0.0,0.0,9.48879387578927e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,7.008390093687922e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.488793148193508e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,0.0004501074727158,290.8296813964844,294.1499938964844,283.0080871582031,282.8283386230469,283.3633117675781,282.62969970703125,290.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009469943470321,1.18513943103693e-09,0.0009469931828789,-0.0021687536500394,0.0,0.0,0.0,-0.0053350371308624,60.0,-4.729776382446289,-0.0,-6.284771103537423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,9.01078528841026e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844909667969,0.0,0.0,9.48879387578927e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,7.008390093687922e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.488793148193508e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,0.0004501074727158,290.8296813964844,294.1499938964844,283.0080871582031,282.8283386230469,283.3633117675781,282.62969970703125,290.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009469943470321,1.18513943103693e-09,0.0009469931828789,-0.0021687536500394,0.0,0.0,0.0,-0.0053350371308624,60.0,-4.729776382446289,-0.0,-6.284771103537423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,9.017306001624092e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,9.495660196989776e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,7.013461436145008e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,9.495659469394012e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0004504332027863,290.8265075683594,294.1499938964844,283.061767578125,282.8955383300781,283.3578491210937,282.6396179199219,290.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,1.305783814409267e-09,0.0009870417416095,-0.0024458791594952,0.0,0.0,0.0,-0.0055909687653183,60.0,-4.811342716217041,-0.0,-6.293869603268831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,9.017306001624092e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,9.495660196989776e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,7.013461436145008e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,9.495659469394012e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0004504332027863,290.8265075683594,294.1499938964844,283.061767578125,282.8955383300781,283.3578491210937,282.6396179199219,290.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,1.305783814409267e-09,0.0009870417416095,-0.0024458791594952,0.0,0.0,0.0,-0.0055909687653183,60.0,-4.811342716217041,-0.0,-6.293869603268831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,9.02720566955395e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,9.506085189059375e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,7.021161582088098e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,9.506084461463617e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,0.0004509277059696,290.8232421875,294.1499938964844,283.1162109375,282.9635925292969,283.3531799316406,282.6527404785156,290.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618459152989,1.4028168626722959e-09,0.000961844518315,-0.0027261751238256,0.0,0.0,0.0,-0.0055082445032894,60.0,-4.801036357879639,-0.0,-6.307696054363987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
