time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,9.02720566955395e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,9.506085189059375e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,7.021161582088098e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,9.506084461463617e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,0.0004509277059696,290.8232421875,294.1499938964844,283.1162109375,282.9635925292969,283.3531799316406,282.6527404785156,290.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618459152989,1.4028168626722959e-09,0.000961844518315,-0.0027261751238256,0.0,0.0,0.0,-0.0055082445032894,60.0,-4.801036357879639,-0.0,-6.307696054363987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,9.032724483404309e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,9.511896496405824e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,7.025454397080466e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,9.511896496405824e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,0.0004512033774517,290.8214111328125,294.1499938964844,283.1469116210937,283.0018920898437,283.3511047363281,282.6617126464844,290.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624338708817,1.471567756539116e-09,0.0009624324156902,-0.002906332258135,0.0,0.0,0.0,-0.00554232718423,60.0,-4.786179542541504,-0.0,-6.3154097063034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,9.037482959683985e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,9.516907448414712e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,7.02915494912304e-05,297.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,9.516906720818952e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,0.000451441068435,290.8199768066406,294.1499938964844,283.17108154296875,283.0320129394531,283.3496398925781,282.6695556640625,290.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629406849853,1.5308451173368092e-09,0.0009629391715861,-0.0030616647563874,0.0,0.0,0.0,-0.0055717132054269,60.0,-4.773295879364014,-0.0,-6.322065360109265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,9.043557656696066e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,9.523304470349105e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,7.03387995599769e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,9.523303742753342e-05,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,0.0004517445049714,290.818359375,294.1499938964844,283.1985168457031,283.0661926269531,283.34832763671875,282.6800231933594,290.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635879541747,1.6065204722082171e-09,0.0009635863825678,-0.0032599666155874,0.0,0.0,0.0,-0.0056092292070388,60.0,-4.758025169372559,-0.0,-6.330566293399897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,9.050147491507232e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,9.53024355112575e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,7.039005140541121e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,9.530242823529989e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,0.0004520736692938,290.81671142578125,294.1499938964844,283.2259521484375,283.100341796875,283.3471984863281,282.6916198730469,290.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964289996773,1.6886139153626802e-09,0.0009642883087508,-0.0034750862978398,0.0,0.0,0.0,-0.0056499261409044,60.0,-4.7427496910095215,-0.0,-6.33979482245195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,9.065752965398131e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,9.546677028993145e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,7.051142893033102e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,9.546676301397385e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,0.0004528532153926,290.8134155273437,294.1499938964844,283.2804870605469,283.16815185546875,283.3456726074219,282.7192077636719,290.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.8830277337400503e-09,0.0009659507195465,-0.0039845304563641,0.0,0.0,0.0,-0.0057463054545223,60.0,-4.713035583496094,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,9.065752965398131e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,9.546677028993145e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,7.051142893033102e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,9.546676301397385e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,0.0004528532153926,290.8134155273437,294.1499938964844,283.2804870605469,283.16815185546875,283.3456726074219,282.7192077636719,290.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.8830277337400503e-09,0.0009659507195465,-0.0039845304563641,0.0,0.0,0.0,-0.0057463054545223,60.0,-4.713035583496094,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,9.084695193450898e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,9.566624066792428e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,7.065875979606062e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,9.566624066792428e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,0.0004537994100246,290.81011962890625,294.1499938964844,283.3343200683594,283.2350158691406,283.3451538085937,282.7541809082031,290.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679707000032,2.11901252100688e-09,0.0009679686045274,-0.0046029039658606,0.0,0.0,0.0,-0.0058632930740714,60.0,-4.685085296630859,-0.0,-6.388287943082105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,9.084695193450898e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,9.566624066792428e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,7.065875979606062e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,9.566624066792428e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,0.0004537994100246,290.81011962890625,294.1499938964844,283.3343200683594,283.2350158691406,283.3451538085937,282.7541809082031,290.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679707000032,2.11901252100688e-09,0.0009679686045274,-0.0046029039658606,0.0,0.0,0.0,-0.0058632930740714,60.0,-4.685085296630859,-0.0,-6.388287943082105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,9.106861398322508e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86376953125,0.0,0.0,9.58996606641449e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638916015625,0.0,0.0,7.083115633577108e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,9.589965338818728e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,0.0004549066652543,290.80682373046875,294.1499938964844,283.38702392578125,283.3004150390625,283.3454895019531,282.7965393066406,290.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323012217,2.395157849832685e-09,0.0009703299147076,-0.0053265071474015,0.0,0.0,0.0,-0.0060001900419592,60.0,-4.659050941467285,-0.0,-6.419498532750367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,9.106861398322508e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86376953125,0.0,0.0,9.58996606641449e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638916015625,0.0,0.0,7.083115633577108e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,9.589965338818728e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,0.0004549066652543,290.80682373046875,294.1499938964844,283.38702392578125,283.3004150390625,283.3454895019531,282.7965393066406,290.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323012217,2.395157849832685e-09,0.0009703299147076,-0.0053265071474015,0.0,0.0,0.0,-0.0060001900419592,60.0,-4.659050941467285,-0.0,-6.419498532750367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,9.131931437877938e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,9.616366151021792e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,7.102614472387359e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605651855469,0.0,0.0,9.616365423426032e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.0004561589448712,290.8034973144531,294.1499938964844,283.43829345703125,283.3639831542969,283.3467712402344,282.8479309082031,290.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730033343657,2.7074857911202344e-09,0.0009730006568133,-0.006144911982119,0.0,0.0,0.0,-0.0061550247482955,60.0,-4.635329246520996,-0.0,-6.454890666418578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,9.131931437877938e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,9.616366151021792e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,7.102614472387359e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605651855469,0.0,0.0,9.616365423426032e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.0004561589448712,290.8034973144531,294.1499938964844,283.43829345703125,283.3639831542969,283.3467712402344,282.8479309082031,290.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730033343657,2.7074857911202344e-09,0.0009730006568133,-0.006144911982119,0.0,0.0,0.0,-0.0061550247482955,60.0,-4.635329246520996,-0.0,-6.454890666418578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591613769531,0.0,0.0,9.145365766016766e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,9.63051279541105e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593444824219,0.0,0.0,7.113063475117087e-05,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85906982421875,0.0,0.0,9.63051279541105e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603210449219,0.0,0.0,0.0004568300500977,290.80181884765625,294.1499938964844,283.4632263183594,283.3948974609375,283.34771728515625,282.876953125,290.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744347189553,2.87485657501918e-09,0.0009744318085722,-0.0065834755077958,0.0,0.0,0.0,-0.0062379976734519,60.0,-4.624296188354492,-0.0,-6.473896263514689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,9.159181354334578e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576965332031,0.0,0.0,9.64506107266061e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,7.123809336917475e-05,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575439453125,0.0,0.0,9.64506107266061e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,0.0004575201310217,290.8001403808594,294.1499938964844,283.4876708984375,283.4251708984375,283.348876953125,282.90771484375,290.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759066160768,3.0469724521253742e-09,0.0009759035892784,-0.0070344684645533,0.0,0.0,0.0,-0.0063233226537704,60.0,-4.613684177398682,-0.0,-6.493470294799408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,9.187700197799133e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546447753906,0.0,0.0,9.675093315308914e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,7.145990821300074e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544921875,0.0,0.0,9.675093315308914e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8557434082031,0.0,0.0,0.0004589447344187,290.7967834472656,294.1499938964844,283.53485107421875,283.4836120605469,283.3517761230469,282.97491455078125,290.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789452888071,3.402276238517743e-09,0.0009789419127628,-0.0079654520377516,0.0,0.0,0.0,-0.0064994627609848,60.0,-4.593991756439209,-0.0,-6.533969809652262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,9.187700197799133e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546447753906,0.0,0.0,9.675093315308914e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,7.145990821300074e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544921875,0.0,0.0,9.675093315308914e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8557434082031,0.0,0.0,0.0004589447344187,290.7967834472656,294.1499938964844,283.53485107421875,283.4836120605469,283.3517761230469,282.97491455078125,290.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789452888071,3.402276238517743e-09,0.0009789419127628,-0.0079654520377516,0.0,0.0,0.0,-0.0064994627609848,60.0,-4.593991756439209,-0.0,-6.533969809652262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515014648437,0.0,0.0,9.216499893227592e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515625,0.0,0.0,9.705420961836352e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,7.1683905844111e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514099121094,0.0,0.0,9.705420961836352e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526306152344,0.0,0.0,0.0004603833367582,290.7933959960937,294.1499938964844,283.57940673828125,283.5387878417969,283.35546875,283.04840087890625,290.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820137638598,3.761071454277953e-09,0.0009820100385695,-0.0089055635035038,0.0,0.0,0.0,-0.0066773332655429,60.0,-4.576131343841553,-0.0,-6.574995836672315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515014648437,0.0,0.0,9.216499893227592e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515625,0.0,0.0,9.705420961836352e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,7.1683905844111e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514099121094,0.0,0.0,9.705420961836352e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526306152344,0.0,0.0,0.0004603833367582,290.7933959960937,294.1499938964844,283.57940673828125,283.5387878417969,283.35546875,283.04840087890625,290.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820137638598,3.761071454277953e-09,0.0009820100385695,-0.0089055635035038,0.0,0.0,0.0,-0.0066773332655429,60.0,-4.576131343841553,-0.0,-6.574995836672315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484191894531,0.0,0.0,9.244545799447224e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,9.734954073792323e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,7.190203905338421e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84832763671875,0.0,0.0,9.734954073792323e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,0.0004617842787411,290.7900085449219,294.1499938964844,283.6210021972656,283.5902404785156,283.3597717285156,283.1254577636719,290.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850020287558,4.110473295071415e-09,0.0009849978378042,-0.0098210414871573,0.0,0.0,0.0,-0.0068505476228892,60.0,-4.559650897979736,-0.0,-6.615070446969187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484191894531,0.0,0.0,9.244545799447224e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,9.734954073792323e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,7.190203905338421e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84832763671875,0.0,0.0,9.734954073792323e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,0.0004617842787411,290.7900085449219,294.1499938964844,283.6210021972656,283.5902404785156,283.3597717285156,283.1254577636719,290.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850020287558,4.110473295071415e-09,0.0009849978378042,-0.0098210414871573,0.0,0.0,0.0,-0.0068505476228892,60.0,-4.559650897979736,-0.0,-6.615070446969187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,9.261573723051696e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,9.752884943736716e-05,297.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,7.203447603387758e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,9.752884943736716e-05,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,0.0004626348381862,290.787841796875,294.1499938964844,283.6458740234375,283.6210327148437,283.3628845214844,283.1758728027344,290.35028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868163615465,4.322611157903111e-09,0.0009868119377642,-0.0103768575936555,0.0,0.0,0.0,-0.0069557139649987,60.0,-4.549857139587402,-0.0,-6.639461247459624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453063964844,0.0,0.0,9.270715236198156e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453674316406,0.0,0.0,9.762511763256045e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454895019531,0.0,0.0,7.210557669168338e-05,297.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,9.762511763256045e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,0.0004630915063899,290.78662109375,294.1499938964844,283.6592102050781,283.6375732421875,283.3647155761719,283.2041931152344,290.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877904085442,4.4365044971073075e-09,0.0009877858683466,-0.0106752617284655,0.0,0.0,0.0,-0.007012175861746,60.0,-4.544517993927002,-0.0,-6.652574313648074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84375,0.0,0.0,9.28278168430552e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84381103515625,0.0,0.0,9.775218495633452e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84393310546875,0.0,0.0,7.219942199299112e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436584472656,0.0,0.0,9.775217768037692e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.0004636942176148,290.784912109375,294.1499938964844,283.6769714355469,283.6595153808594,283.367431640625,283.24334716796875,290.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890759829431,4.586827806463134e-09,0.0009890714427456,-0.0110691105946898,0.0,0.0,0.0,-0.0070866979658603,60.0,-4.537383079528809,-0.0,-6.669902319345057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421936035156,0.0,0.0,9.293953917222098e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422546386719,0.0,0.0,9.786982991499826e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,7.228631875477731e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84210205078125,0.0,0.0,9.786982991499826e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,0.0004642523126676,290.783203125,294.1499938964844,283.6937255859375,283.6802673339844,283.3702697753906,283.28192138671875,290.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902664460241,4.726019131595649e-09,0.0009902617894113,-0.0114337876439094,0.0,0.0,0.0,-0.00715570198372,60.0,-4.530446529388428,-0.0,-6.685966980057857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390808105469,0.0,0.0,9.313147893408312e-05,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,9.807195601752028e-05,297.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,7.243560685310513e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,9.807194874156266e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84014892578125,0.0,0.0,0.0004652110801544,290.77978515625,294.1499938964844,283.7240905761719,283.7178955078125,283.3762512207031,283.3565368652344,290.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992311630398,4.965142075263884e-09,0.0009923066245391,-0.012060273438692,0.0,0.0,0.0,-0.0072742463089525,60.0,-4.517098426818848,-0.0,-6.713609934649868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390808105469,0.0,0.0,9.313147893408312e-05,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,9.807195601752028e-05,297.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,7.243560685310513e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,9.807194874156266e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84014892578125,0.0,0.0,0.0004652110801544,290.77978515625,294.1499938964844,283.7240905761719,283.7178955078125,283.3762512207031,283.3565368652344,290.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992311630398,4.965142075263884e-09,0.0009923066245391,-0.012060273438692,0.0,0.0,0.0,-0.0072742463089525,60.0,-4.517098426818848,-0.0,-6.713609934649868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359375,0.0,0.0,9.327202860731632e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83599853515625,0.0,0.0,9.8219963547308e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360900878906,0.0,0.0,7.254492811625823e-05,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,9.8219963547308e-05,297.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370056152344,0.0,0.0,0.0004659131809603,290.7763366699219,294.1499938964844,283.75,283.75,283.38262939453125,283.4259948730469,290.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938093135133,5.140246450707764e-09,0.0009938041912391,-0.0125190261751413,0.0,0.0,0.0,-0.0073610539548099,60.0,-4.50433349609375,-0.0,-6.733888113785724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359375,0.0,0.0,9.327202860731632e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83599853515625,0.0,0.0,9.8219963547308e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360900878906,0.0,0.0,7.254492811625823e-05,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,9.8219963547308e-05,297.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370056152344,0.0,0.0,0.0004659131809603,290.7763366699219,294.1499938964844,283.75,283.75,283.38262939453125,283.4259948730469,290.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938093135133,5.140246450707764e-09,0.0009938041912391,-0.0125190261751413,0.0,0.0,0.0,-0.0073610539548099,60.0,-4.50433349609375,-0.0,-6.733888113785724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,9.338373638456687e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83282470703125,0.0,0.0,9.83375939540565e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329467773437,0.0,0.0,7.26318103261292e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326721191406,0.0,0.0,9.83375939540565e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,0.0004664711887016,290.7729187011719,294.1499938964844,283.77362060546875,283.77362060546875,283.38934326171875,283.48895263671875,290.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.2794089100416394e-09,0.0009949941886588,-0.0128836100921034,0.0,0.0,0.0,-0.0074300430715084,60.0,-4.491848468780518,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,9.338373638456687e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83282470703125,0.0,0.0,9.83375939540565e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329467773437,0.0,0.0,7.26318103261292e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326721191406,0.0,0.0,9.83375939540565e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,0.0004664711887016,290.7729187011719,294.1499938964844,283.77362060546875,283.77362060546875,283.38934326171875,283.48895263671875,290.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.2794089100416394e-09,0.0009949941886588,-0.0128836100921034,0.0,0.0,0.0,-0.0074300430715084,60.0,-4.491848468780518,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,9.3496244517155e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82977294921875,0.0,0.0,7.271931099239737e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306579589844,0.0,0.0,0.0004670331545639,290.7694702148437,294.1499938964844,283.79736328125,283.79736328125,283.3963623046875,283.5459289550781,290.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567905562417e-09,0.0009961926843971,-0.0132507989183068,0.0,0.0,0.0,-0.0074995257891714,60.0,-4.479326725006104,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,9.3496244517155e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82977294921875,0.0,0.0,7.271931099239737e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306579589844,0.0,0.0,0.0004670331545639,290.7694702148437,294.1499938964844,283.79736328125,283.79736328125,283.3963623046875,283.5459289550781,290.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567905562417e-09,0.0009961926843971,-0.0132507989183068,0.0,0.0,0.0,-0.0074995257891714,60.0,-4.479326725006104,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280334472656,0.0,0.0,9.355274960398674e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280944824219,0.0,0.0,9.851557115325704e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,7.276326505234465e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82794189453125,0.0,0.0,9.851557115325704e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,0.0004673154035117,290.7677307128906,294.1499938964844,283.80926513671875,283.80926513671875,283.3999938964844,283.5723571777344,290.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899618184833815e-09,0.0009967946680262,-0.0134352156892418,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.473029613494873,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8264465332031,0.0,0.0,9.36093638301827e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265075683594,0.0,0.0,9.857519034994766e-05,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,7.280729914782569e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82635498046875,0.0,0.0,9.857519034994766e-05,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274841308594,0.0,0.0,0.0004675982345361,290.7660217285156,294.1499938964844,283.8211669921875,283.8211669921875,283.4037170410156,283.59765625,290.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.46671199798584,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,9.372280328534544e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,9.869464702205732e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82342529296875,0.0,0.0,7.289552740985528e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231811523437,0.0,0.0,9.869464702205732e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82427978515625,0.0,0.0,0.0004681648861151,290.7625427246094,294.1499938964844,283.8450012207031,283.8450012207031,283.411376953125,283.64520263671875,290.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.45402717590332,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,9.372280328534544e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,9.869464702205732e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82342529296875,0.0,0.0,7.289552740985528e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231811523437,0.0,0.0,9.869464702205732e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82427978515625,0.0,0.0,0.0004681648861151,290.7625427246094,294.1499938964844,283.8450012207031,283.8450012207031,283.411376953125,283.64520263671875,290.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.45402717590332,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,9.383624274050816e-05,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,9.8814103694167e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202209472656,0.0,0.0,7.298375567188486e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82000732421875,0.0,0.0,9.8814103694167e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210754394531,0.0,0.0,0.0004687315376941,290.75909423828125,294.1499938964844,283.8687438964844,283.8687438964844,283.4193420410156,283.6889953613281,290.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.441299915313721,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,9.383624274050816e-05,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,9.8814103694167e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202209472656,0.0,0.0,7.298375567188486e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82000732421875,0.0,0.0,9.8814103694167e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210754394531,0.0,0.0,0.0004687315376941,290.75909423828125,294.1499938964844,283.8687438964844,283.8687438964844,283.4193420410156,283.6889953613281,290.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.441299915313721,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81689453125,0.0,0.0,9.394936932949348e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,9.8933232948184e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170471191406,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168029785156,0.0,0.0,9.89332256722264e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,0.0004692966176662,290.755615234375,294.1499938964844,283.8923645019531,283.8923645019531,283.4275817871094,283.7297058105469,290.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428561210632324,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81689453125,0.0,0.0,9.394936932949348e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,9.8933232948184e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170471191406,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168029785156,0.0,0.0,9.89332256722264e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,0.0004692966176662,290.755615234375,294.1499938964844,283.8923645019531,283.8923645019531,283.4275817871094,283.7297058105469,290.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428561210632324,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
