time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,9.5626906841062e-05,297.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484436035156,0.0,0.0,0.0001006997554213,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485046386719,0.0,0.0,7.437649765051901e-05,296.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483215332031,0.0,0.0,0.0001006997554213,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,0.0004776762798428,290.6820678710937,294.1499938964844,284.2423400878906,284.2423400878906,283.6440124511719,284.2137756347656,290.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188985615968,8.073942403541423e-09,0.0010188905289396,-0.0202035792171955,0.0,0.0,0.0,-0.0088154152035713,60.0,-4.215534210205078,-0.0,-7.078178754227339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,9.56387084443122e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467956542969,0.0,0.0,0.0001007121827569,297.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7468566894531,0.0,0.0,7.43856726330705e-05,296.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466735839844,0.0,0.0,0.000100712175481,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,0.0004777351859956,290.6803283691406,294.1499938964844,284.2446594238281,284.2446594238281,283.6494445800781,284.2182922363281,290.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.088636427316942e-09,0.0010190161410719,-0.0202420614659786,0.0,0.0,0.0,-0.0088227000087499,60.0,-4.213168144226074,-0.0,-7.0799245577291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450866699219,0.0,0.0,9.564883657731116e-05,297.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.0001007228493108,297.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452087402344,0.0,0.0,7.439354521920905e-05,296.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,0.0001007228420348,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.745849609375,0.0,0.0,0.0004777857975568,290.6785583496094,294.1499938964844,284.2465515136719,284.2465515136719,283.6548156738281,284.222412109375,290.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.101252113590363e-09,0.0010191240580752,-0.0202751010656356,0.0,0.0,0.0,-0.0088289538398385,60.0,-4.211000442504883,-0.0,-7.081423802901554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417907714844,0.0,0.0,9.566390508553012e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418212890625,0.0,0.0,0.0001007387108984,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74188232421875,0.0,0.0,7.44052667869255e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417297363281,0.0,0.0,0.0001007387108984,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,0.0004778610600624,290.675048828125,294.1499938964844,284.2491149902344,284.2491149902344,283.6654968261719,284.22955322265625,290.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192926274612,8.120016659063367e-09,0.001019284594804,-0.0203242432326078,0.0,0.0,0.0,-0.0088382568210363,60.0,-4.207289695739746,-0.0,-7.083654196549105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417907714844,0.0,0.0,9.566390508553012e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418212890625,0.0,0.0,0.0001007387108984,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74188232421875,0.0,0.0,7.44052667869255e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417297363281,0.0,0.0,0.0001007387108984,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,0.0004778610600624,290.675048828125,294.1499938964844,284.2491149902344,284.2491149902344,283.6654968261719,284.22955322265625,290.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192926274612,8.120016659063367e-09,0.001019284594804,-0.0203242432326078,0.0,0.0,0.0,-0.0088382568210363,60.0,-4.207289695739746,-0.0,-7.083654196549105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,9.567321103531869e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,0.0001007485188893,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73858642578125,0.0,0.0,7.441250636475161e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,0.0001007485116133,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,0.0004779075679834,290.6715393066406,294.1499938964844,284.25,284.25,283.6759948730469,284.2351379394531,290.2548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.204432964324951,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,9.567321103531869e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,0.0001007485188893,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73858642578125,0.0,0.0,7.441250636475161e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,0.0001007485116133,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,0.0004779075679834,290.6715393066406,294.1499938964844,284.25,284.25,283.6759948730469,284.2351379394531,290.2548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.204432964324951,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73516845703125,0.0,0.0,9.56765070441179e-05,297.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351989746094,0.0,0.0,0.000100751989521,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,7.441507477778941e-05,296.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.735107421875,0.0,0.0,0.0001007519822451,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358703613281,0.0,0.0,0.0004779240116477,290.66802978515625,294.1499938964844,284.25,284.24365234375,283.68634033203125,284.2392578125,290.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135706330847371e-09,0.0010194188216701,-0.0203653331845998,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.202184677124023,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73516845703125,0.0,0.0,9.56765070441179e-05,297.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351989746094,0.0,0.0,0.000100751989521,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,7.441507477778941e-05,296.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.735107421875,0.0,0.0,0.0001007519822451,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358703613281,0.0,0.0,0.0004779240116477,290.66802978515625,294.1499938964844,284.25,284.24365234375,283.68634033203125,284.2392578125,290.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135706330847371e-09,0.0010194188216701,-0.0203653331845998,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.202184677124023,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318420410156,0.0,0.0,9.567505912855268e-05,297.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318725585937,0.0,0.0,0.0001007504615699,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,7.44139397284016e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,0.000100750454294,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325744628906,0.0,0.0,0.0004779167647939,290.6645202636719,294.1499938964844,284.25,284.2362060546875,283.69647216796875,284.2422790527344,290.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.200016021728516,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318420410156,0.0,0.0,9.567505912855268e-05,297.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318725585937,0.0,0.0,0.0001007504615699,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,7.44139397284016e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,0.000100750454294,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325744628906,0.0,0.0,0.0004779167647939,290.6645202636719,294.1499938964844,284.25,284.2362060546875,283.69647216796875,284.2422790527344,290.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.200016021728516,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301940917969,0.0,0.0,9.567262895870954e-05,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.730224609375,0.0,0.0,0.0001007479004329,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73028564453125,0.0,0.0,7.441205525537953e-05,296.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,0.0001007479004329,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0004779046284966,290.66278076171875,294.1499938964844,284.25,284.2320556640625,283.70147705078125,284.243408203125,290.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130859541211066e-09,0.0010193773778155,-0.0203526392579078,0.0,0.0,0.0,-0.008843632414937,60.0,-4.19887638092041,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7285461425781,0.0,0.0,9.566904918756336e-05,297.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72857666015625,0.0,0.0,0.0001007441314868,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286376953125,0.0,0.0,7.44092685636133e-05,296.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284851074219,0.0,0.0,0.0001007441314868,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.729248046875,0.0,0.0,0.0004778867878485,290.6610107421875,294.1499938964844,284.25,284.2276916503906,283.7064514160156,284.2444152832031,290.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126401773722591e-09,0.0010193391935899,-0.0203409641981124,0.0,0.0,0.0,-0.0088414223864674,60.0,-4.197693347930908,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252197265625,0.0,0.0,9.565881919115782e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252502441406,0.0,0.0,0.0001007333557936,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253112792969,0.0,0.0,7.440130866598338e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72515869140625,0.0,0.0,0.0001007333557936,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259216308594,0.0,0.0,0.0004778356524184,290.6575012207031,294.1499938964844,284.25,284.2182312011719,283.7162170410156,284.2459716796875,290.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.195195198059082,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252197265625,0.0,0.0,9.565881919115782e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252502441406,0.0,0.0,0.0001007333557936,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253112792969,0.0,0.0,7.440130866598338e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72515869140625,0.0,0.0,0.0001007333557936,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259216308594,0.0,0.0,0.0004778356524184,290.6575012207031,294.1499938964844,284.25,284.2182312011719,283.7162170410156,284.2459716796875,290.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.195195198059082,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218933105469,0.0,0.0,9.564452193444596e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7219543457031,0.0,0.0,0.0001007183018373,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220153808594,0.0,0.0,7.439019827870652e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218322753906,0.0,0.0,0.0001007183018373,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225952148437,0.0,0.0,0.0004777642607223,290.6540222167969,294.1499938964844,284.25,284.2078857421875,283.7257995605469,284.2470703125,290.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608946710824,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.192503929138184,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218933105469,0.0,0.0,9.564452193444596e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7219543457031,0.0,0.0,0.0001007183018373,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220153808594,0.0,0.0,7.439019827870652e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218322753906,0.0,0.0,0.0001007183018373,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225952148437,0.0,0.0,0.0004777642607223,290.6540222167969,294.1499938964844,284.25,284.2078857421875,283.7257995605469,284.2470703125,290.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608946710824,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.192503929138184,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,9.56268486334011e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186279296875,0.0,0.0,0.0001006996899377,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186889648437,0.0,0.0,7.437644671881571e-05,296.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185363769531,0.0,0.0,0.0001006996899377,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192687988281,0.0,0.0,0.0004776759305968,290.6505126953125,294.1499938964844,284.25,284.1967163085937,283.7352294921875,284.2478942871094,290.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.189662456512451,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,9.56268486334011e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186279296875,0.0,0.0,0.0001006996899377,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186889648437,0.0,0.0,7.437644671881571e-05,296.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185363769531,0.0,0.0,0.0001006996899377,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192687988281,0.0,0.0,0.0004776759305968,290.6505126953125,294.1499938964844,284.25,284.1967163085937,283.7352294921875,284.2478942871094,290.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.189662456512451,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154235839844,0.0,0.0,9.560654143569992e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,0.0001006783058983,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,7.436065061483532e-05,296.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,0.0001006783058983,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,0.0004775745328515,290.64715576171875,294.1499938964844,284.25,284.1853332519531,283.7441101074219,284.2484436035156,290.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048490762746496e-09,0.0010186730651184,-0.0201369244605302,0.0,0.0,0.0,-0.008802798576653,60.0,-4.186777114868164,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152709960937,0.0,0.0,9.560563194099814e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,0.0001006773527478,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,7.435994484694675e-05,296.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152099609375,0.0,0.0,0.0001006773527478,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159423828125,0.0,0.0,0.000477569992654,290.64703369140625,294.1499938964844,284.25,284.1848449707031,283.7444763183594,284.2484436035156,290.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047360111618218e-09,0.0010186634026467,-0.020133962854743,0.0,0.0,0.0,-0.008802237920463,60.0,-4.186654567718506,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,9.559401223668829e-05,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7136535644531,0.0,0.0,0.0001006651145871,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137145996094,0.0,0.0,7.435090810758993e-05,296.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71356201171875,0.0,0.0,0.0001006651145871,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,0.0004775119305122,290.645263671875,294.1499938964844,284.25,284.1786804199219,283.7490539550781,284.2486877441406,290.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032877474306588e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,-0.0087950583547353,60.0,-4.185101509094238,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71197509765625,0.0,0.0,9.558153396937996e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120056152344,0.0,0.0,0.0001006519742077,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120666503906,0.0,0.0,7.434120198013261e-05,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119140625,0.0,0.0,0.0001006519669317,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126159667969,0.0,0.0,0.0004774495901074,290.6435241699219,294.1499938964844,284.25,284.17236328125,283.7535705566406,284.2488708496094,290.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.0173236938208e-09,0.0010184065904468,-0.0200553014874458,0.0,0.0,0.0,-0.0087873479351401,60.0,-4.183513641357422,-0.0,-7.071452756690634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086486816406,0.0,0.0,9.555429278407246e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70867919921875,0.0,0.0,0.0001006232851068,297.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,7.432001439156011e-05,296.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085876464844,0.0,0.0,0.0001006232851068,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70928955078125,0.0,0.0,0.0004773135297,290.6400451660156,294.1499938964844,284.25,284.1593017578125,283.762451171875,284.2491760253906,290.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337840279828e-09,0.0010181162506341,-0.0199663992971181,0.0,0.0,0.0,-0.0087705198675394,60.0,-4.180232524871826,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086486816406,0.0,0.0,9.555429278407246e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70867919921875,0.0,0.0,0.0001006232851068,297.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,7.432001439156011e-05,296.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085876464844,0.0,0.0,0.0001006232851068,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70928955078125,0.0,0.0,0.0004773135297,290.6400451660156,294.1499938964844,284.25,284.1593017578125,283.762451171875,284.2491760253906,290.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337840279828e-09,0.0010181162506341,-0.0199663992971181,0.0,0.0,0.0,-0.0087705198675394,60.0,-4.180232524871826,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,9.552489063935354e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70538330078125,0.0,0.0,0.0001005923186312,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054138183594,0.0,0.0,7.429714605677873e-05,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052917480469,0.0,0.0,0.0001005923186312,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059631347656,0.0,0.0,0.0004771666426677,290.6365661621094,294.1499938964844,284.25,284.1457824707031,283.7712097167969,284.2493896484375,290.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176849365234375,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,9.552489063935354e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70538330078125,0.0,0.0,0.0001005923186312,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054138183594,0.0,0.0,7.429714605677873e-05,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052917480469,0.0,0.0,0.0001005923186312,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059631347656,0.0,0.0,0.0004771666426677,290.6365661621094,294.1499938964844,284.25,284.1457824707031,283.7712097167969,284.2493896484375,290.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176849365234375,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020263671875,0.0,0.0,9.549277456244454e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,0.0001005585072562,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,7.427216769428924e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70196533203125,0.0,0.0,0.0001005585072562,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026672363281,0.0,0.0,0.000477006251458,290.6330871582031,294.1499938964844,284.25,284.1318359375,283.77978515625,284.2495422363281,290.2214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.173346996307373,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020263671875,0.0,0.0,9.549277456244454e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,0.0001005585072562,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,7.427216769428924e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70196533203125,0.0,0.0,0.0001005585072562,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026672363281,0.0,0.0,0.000477006251458,290.6330871582031,294.1499938964844,284.25,284.1318359375,283.77978515625,284.2495422363281,290.2214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.173346996307373,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986999511719,0.0,0.0,9.545886132400484e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69873046875,0.0,0.0,0.0001005227895802,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69879150390625,0.0,0.0,7.424579234793782e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986389160156,0.0,0.0,0.0001005227895802,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993408203125,0.0,0.0,0.0004768368089571,290.6296081542969,294.1499938964844,284.25,284.1176147460937,283.7882385253906,284.2496643066406,290.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.86445930600621e-09,0.0010170994792133,-0.0196549575775861,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.169760704040527,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986999511719,0.0,0.0,9.545886132400484e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69873046875,0.0,0.0,0.0001005227895802,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69879150390625,0.0,0.0,7.424579234793782e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986389160156,0.0,0.0,0.0001005227895802,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993408203125,0.0,0.0,0.0004768368089571,290.6296081542969,294.1499938964844,284.25,284.1176147460937,283.7882385253906,284.2496643066406,290.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.86445930600621e-09,0.0010170994792133,-0.0196549575775861,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.169760704040527,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6970520019531,0.0,0.0,9.544107160763816e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69708251953125,0.0,0.0,0.0001005040539894,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971435546875,0.0,0.0,7.423195347655565e-05,296.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969909667969,0.0,0.0,0.0001005040539894,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,0.0004767479549627,290.6278686523437,294.1499938964844,284.25,284.11041259765625,283.7923889160156,284.2497253417969,290.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842289484472076e-09,0.0010169098386541,-0.0195968970656394,0.0,0.0,0.0,-0.0087005756795406,60.0,-4.1679301261901855,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,9.54228307818994e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,0.0001004848527372,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69549560546875,0.0,0.0,7.421776535920799e-05,296.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953430175781,0.0,0.0,0.0001004848527372,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,0.0004766568599734,290.6261291503906,294.1499938964844,284.25,284.1031799316406,283.7965087890625,284.249755859375,290.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819564551425628e-09,0.0010167155414819,-0.0195373799651861,0.0,0.0,0.0,-0.008689310401678,60.0,-4.166078567504883,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69207763671875,0.0,0.0,9.538491576677188e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921081542969,0.0,0.0,0.0001004449222818,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921691894531,0.0,0.0,7.41882759029977e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920471191406,0.0,0.0,0.0001004449222818,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69268798828125,0.0,0.0,0.0004764674522448,290.6226806640625,294.1499938964844,284.25,284.08856201171875,283.8046264648437,284.24981689453125,290.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.162311553955078,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69207763671875,0.0,0.0,9.538491576677188e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921081542969,0.0,0.0,0.0001004449222818,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921691894531,0.0,0.0,7.41882759029977e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920471191406,0.0,0.0,0.0001004449222818,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69268798828125,0.0,0.0,0.0004764674522448,290.6226806640625,294.1499938964844,284.25,284.08856201171875,283.8046264648437,284.24981689453125,290.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.162311553955078,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68878173828125,0.0,0.0,9.534576383884996e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888122558594,0.0,0.0,0.00010040368943,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888732910156,0.0,0.0,7.415781874442473e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.688720703125,0.0,0.0,0.00010040368943,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,0.0004762718454003,290.61920166015625,294.1499938964844,284.25,284.07391357421875,283.8125915527344,284.2498779296875,290.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.1584882736206055,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68878173828125,0.0,0.0,9.534576383884996e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888122558594,0.0,0.0,0.00010040368943,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888732910156,0.0,0.0,7.415781874442473e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.688720703125,0.0,0.0,0.00010040368943,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,0.0004762718454003,290.61920166015625,294.1499938964844,284.25,284.07391357421875,283.8125915527344,284.2498779296875,290.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.1584882736206055,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854858398437,0.0,0.0,9.530491661280394e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855163574219,0.0,0.0,0.0001003606812446,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.685546875,0.0,0.0,7.41260519134812e-05,296.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854248046875,0.0,0.0,0.0001003606812446,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860656738281,0.0,0.0,0.0004760678566526,290.6157531738281,294.1499938964844,284.25,284.05926513671875,283.8204040527344,284.2499084472656,290.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672635859989896e-09,0.0010154591873288,-0.0191525723785161,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.154592037200928,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854858398437,0.0,0.0,9.530491661280394e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855163574219,0.0,0.0,0.0001003606812446,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.685546875,0.0,0.0,7.41260519134812e-05,296.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854248046875,0.0,0.0,0.0001003606812446,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860656738281,0.0,0.0,0.0004760678566526,290.6157531738281,294.1499938964844,284.25,284.05926513671875,283.8204040527344,284.2499084472656,290.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672635859989896e-09,0.0010154591873288,-0.0191525723785161,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.154592037200928,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6821594238281,0.0,0.0,9.526306530460717e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68218994140625,0.0,0.0,0.0001003166107693,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,7.409350655507296e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68212890625,0.0,0.0,0.0001003166107693,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827392578125,0.0,0.0,0.0004758587747346,290.6122741699219,294.1499938964844,284.25,284.0447082519531,283.828125,284.2499389648437,290.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,-0.0085906190797686,60.0,-4.150650024414063,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6821594238281,0.0,0.0,9.526306530460717e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68218994140625,0.0,0.0,0.0001003166107693,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,7.409350655507296e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68212890625,0.0,0.0,0.0001003166107693,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827392578125,0.0,0.0,0.0004758587747346,290.6122741699219,294.1499938964844,284.25,284.0447082519531,283.828125,284.2499389648437,290.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,-0.0085906190797686,60.0,-4.150650024414063,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
