time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9731750488281,0.4838065803050995,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9731750488281,0.4838065803050995,0.050000000745058,0.0490701235830783,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9731750488281,0.4838065803050995,0.050000000745058,0.0362430252134799,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9731750488281,0.4838065803050995,0.050000000745058,0.0490701235830783,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9731750488281,0.4838065803050995,0.050000000745058,0.2327675372362136,291.970703125,291.1499938964844,284.25,283.8887023925781,291.6332702636719,297.185302734375,291.957763671875,1.0,0.1889549046754837,1.0,1.0,0.9108114242553712,1.0,-0.4965144693851471,0.2134265452623367,0.2830879390239715,0.0813754573464393,0.0,0.0,0.0,44.73528671264648,36.0,-115.7890853881836,-0.0,44.737300872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9465637207031,0.4850313067436218,0.050000000745058,0.0465755686163902,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9465637207031,0.4850313067436218,0.050000000745058,0.0490463189780712,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9465637207031,0.4850313067436218,0.050000000745058,0.0362254418432712,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9465637207031,0.4850313067436218,0.050000000745058,0.0490463189780712,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9465637207031,0.4850313067436218,0.050000000745058,0.2326546162366867,291.9439697265625,291.1499938964844,284.25,283.8889465332031,291.6210021972656,297.1830749511719,291.93023681640625,1.0,0.1877611875534057,1.0,1.0,0.8918514251708984,1.0,-0.4962737262248993,0.2137627899646759,0.2825109362602234,0.0821584910154342,0.0,0.0,0.0,44.1347770690918,36.0,-110.92080688476562,-0.0,44.20206069946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.91864013671875,0.4875468909740448,0.050000000745058,0.0465296618640422,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.91864013671875,0.4875468909740448,0.050000000745058,0.0489979721605777,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.91864013671875,0.4875468909740448,0.050000000745058,0.0361897349357605,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91864013671875,0.4875468909740448,0.050000000745058,0.0489979721605777,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.91864013671875,0.4875468909740448,0.050000000745058,0.2324252873659134,291.9158935546875,291.1499938964844,284.25,283.88934326171875,291.6078186035156,297.1810607910156,291.9017028808594,1.0,0.1854824423789978,1.0,1.0,0.8746329545974731,1.0,-0.4957846403121948,0.214017778635025,0.2817668616771698,0.0829363316297531,0.0,0.0,0.0,42.91124725341797,25.0,-105.79798889160156,-0.0,43.11318206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86102294921875,0.4957336783409118,0.050000000745058,0.0463885441422462,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.86102294921875,0.4957336783409118,0.050000000745058,0.0488493703305721,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.86102294921875,0.4957336783409118,0.050000000745058,0.0360799767076969,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86102294921875,0.4957336783409118,0.050000000745058,0.0488493703305721,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.86102294921875,0.4957336783409118,0.050000000745058,0.2317203730344772,291.85821533203125,291.1499938964844,284.25,283.8904113769531,291.575927734375,297.177490234375,291.8437805175781,1.0,0.1785198450088501,1.0,1.0,0.8401960134506226,1.0,-0.494281142950058,0.2145536839962005,0.2797274589538574,0.0846854671835899,0.0,0.0,0.0,39.14625930786133,25.0,-96.099853515625,-0.0,39.77569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86102294921875,0.4957336783409118,0.050000000745058,0.0463885441422462,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.86102294921875,0.4957336783409118,0.050000000745058,0.0488493703305721,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.86102294921875,0.4957336783409118,0.050000000745058,0.0360799767076969,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86102294921875,0.4957336783409118,0.050000000745058,0.0488493703305721,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.86102294921875,0.4957336783409118,0.050000000745058,0.2317203730344772,291.85821533203125,291.1499938964844,284.25,283.8904113769531,291.575927734375,297.177490234375,291.8437805175781,1.0,0.1785198450088501,1.0,1.0,0.8401960134506226,1.0,-0.494281142950058,0.2145536839962005,0.2797274589538574,0.0846854671835899,0.0,0.0,0.0,39.14625930786133,25.0,-96.099853515625,-0.0,39.77569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.0462757349014282,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.0487305745482444,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.0487305745482444,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.2311568707227707,291.8001403808594,291.1499938964844,284.25,283.89190673828125,291.53253173828125,297.1744079589844,291.7855834960937,1.0,0.1731336116790771,1.0,1.0,0.805759072303772,1.0,-0.4930788278579712,0.2156817466020584,0.2773970663547516,0.0869780108332634,0.0,0.0,0.0,36.13859176635742,25.0,-89.53487396240234,-0.0,37.123653411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.0462757349014282,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.0487305745482444,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.0487305745482444,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.2311568707227707,291.8001403808594,291.1499938964844,284.25,283.89190673828125,291.53253173828125,297.1744079589844,291.7855834960937,1.0,0.1731336116790771,1.0,1.0,0.805759072303772,1.0,-0.4930788278579712,0.2156817466020584,0.2773970663547516,0.0869780108332634,0.0,0.0,0.0,36.13859176635742,25.0,-89.53487396240234,-0.0,37.123653411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5094540119171143,0.050000000745058,0.0461904741823673,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5094540119171143,0.050000000745058,0.0486407913267612,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5094540119171143,0.050000000745058,0.0359259247779846,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5094540119171143,0.050000000745058,0.0486407913267612,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5094540119171143,0.050000000745058,0.2307309806346893,291.7416076660156,291.1499938964844,284.25,283.89373779296875,291.48345947265625,297.1717224121094,291.7269897460937,1.0,0.1688306778669357,1.0,1.0,0.776911199092865,1.0,-0.4921704530715942,0.2171136736869812,0.275056779384613,0.0895289480686187,0.0,0.0,0.0,33.867942810058594,25.0,-85.58743286132812,-0.0,35.12979507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5094540119171143,0.050000000745058,0.0461904741823673,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5094540119171143,0.050000000745058,0.0486407913267612,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5094540119171143,0.050000000745058,0.0359259247779846,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5094540119171143,0.050000000745058,0.0486407913267612,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5094540119171143,0.050000000745058,0.2307309806346893,291.7416076660156,291.1499938964844,284.25,283.89373779296875,291.48345947265625,297.1717224121094,291.7269897460937,1.0,0.1688306778669357,1.0,1.0,0.776911199092865,1.0,-0.4921704530715942,0.2171136736869812,0.275056779384613,0.0895289480686187,0.0,0.0,0.0,33.867942810058594,25.0,-85.58743286132812,-0.0,35.12979507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856689453125,0.514972448348999,0.050000000745058,0.0461238026618957,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856689453125,0.514972448348999,0.050000000745058,0.0485705882310867,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856689453125,0.514972448348999,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856689453125,0.514972448348999,0.050000000745058,0.0485705882310867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856689453125,0.514972448348999,0.050000000745058,0.230397954583168,291.68280029296875,291.1499938964844,284.25,283.89581298828125,291.4211120605469,297.16925048828125,291.6678161621094,1.0,0.1653859317302703,1.0,1.0,0.7480633854866028,1.0,-0.4914600551128387,0.219190701842308,0.2722693383693695,0.0926974266767501,0.0,0.0,0.0,32.09475326538086,25.0,-85.07099914550781,-0.0,33.577789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856689453125,0.514972448348999,0.050000000745058,0.0461238026618957,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856689453125,0.514972448348999,0.050000000745058,0.0485705882310867,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856689453125,0.514972448348999,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856689453125,0.514972448348999,0.050000000745058,0.0485705882310867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856689453125,0.514972448348999,0.050000000745058,0.230397954583168,291.68280029296875,291.1499938964844,284.25,283.89581298828125,291.4211120605469,297.16925048828125,291.6678161621094,1.0,0.1653859317302703,1.0,1.0,0.7480633854866028,1.0,-0.4914600551128387,0.219190701842308,0.2722693383693695,0.0926974266767501,0.0,0.0,0.0,32.09475326538086,25.0,-85.07099914550781,-0.0,33.577789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.655517578125,0.5174440145492554,0.050000000745058,0.0460959933698177,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.655517578125,0.5174440145492554,0.050000000745058,0.0485412999987602,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.655517578125,0.5174440145492554,0.050000000745058,0.0358524397015571,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.655517578125,0.5174440145492554,0.050000000745058,0.0485412999987602,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.655517578125,0.5174440145492554,0.050000000745058,0.2302590310573578,291.6525573730469,291.1499938964844,284.25,283.8969421386719,291.3831787109375,297.1680908203125,291.6370849609375,1.0,0.1639275848865509,1.0,1.0,0.7336394786834717,1.0,-0.4911637306213379,0.2205193638801574,0.2706443667411804,0.0945636853575706,0.0,0.0,0.0,31.356002807617188,25.0,-86.6561508178711,-0.0,32.932518005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6243591308594,0.5197346210479736,0.050000000745058,0.0460712499916553,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6243591308594,0.5197346210479736,0.050000000745058,0.0485152415931224,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6243591308594,0.5197346210479736,0.050000000745058,0.0358331948518753,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6243591308594,0.5197346210479736,0.050000000745058,0.0485152415931224,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6243591308594,0.5197346210479736,0.050000000745058,0.2301354259252548,291.6213073730469,291.1499938964844,284.25,283.8981018066406,291.3474426269531,297.1669616699219,291.6053161621094,1.0,0.1626190543174743,1.0,1.0,0.7223201394081116,1.0,-0.4909000694751739,0.2216870039701461,0.2692130804061889,0.0962660238146781,0.0,0.0,0.0,30.69925117492676,25.0,-88.48418426513672,-0.0,32.35948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5599670410156,0.5238074660301208,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5599670410156,0.5238074660301208,0.050000000745058,0.04847127571702,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5599670410156,0.5238074660301208,0.050000000745058,0.0358007177710533,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5599670410156,0.5238074660301208,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5599670410156,0.5238074660301208,0.050000000745058,0.2299268692731857,291.5567932128906,291.1499938964844,284.25,283.9005126953125,291.27001953125,297.1647033691406,291.5402526855469,1.0,0.1603883504867553,1.0,1.0,0.6996815204620361,1.0,-0.4904552102088928,0.2244495749473571,0.2660056352615356,0.1000860705971717,0.0,0.0,0.0,29.592830657958984,25.0,-91.97034454345705,-0.0,31.39551544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5599670410156,0.5238074660301208,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5599670410156,0.5238074660301208,0.050000000745058,0.04847127571702,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5599670410156,0.5238074660301208,0.050000000745058,0.0358007177710533,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5599670410156,0.5238074660301208,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5599670410156,0.5238074660301208,0.050000000745058,0.2299268692731857,291.5567932128906,291.1499938964844,284.25,283.9005126953125,291.27001953125,297.1647033691406,291.5402526855469,1.0,0.1603883504867553,1.0,1.0,0.6996815204620361,1.0,-0.4904552102088928,0.2244495749473571,0.2660056352615356,0.1000860705971717,0.0,0.0,0.0,29.592830657958984,25.0,-91.97034454345705,-0.0,31.39551544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49200439453125,0.5272619128227234,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49200439453125,0.5272619128227234,0.050000000745058,0.0484361462295055,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.49200439453125,0.5272619128227234,0.050000000745058,0.0357747711241245,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49200439453125,0.5272619128227234,0.050000000745058,0.0484361462295055,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.49200439453125,0.5272619128227234,0.050000000745058,0.2297602146863937,291.48858642578125,291.1499938964844,284.25,283.9029846191406,291.1747741699219,297.1623840332031,291.4705810546875,1.0,0.1585861444473266,1.0,1.0,0.6770428419113159,1.0,-0.4900997579097748,0.2279372811317443,0.2621624767780304,0.1046149134635925,0.0,0.0,0.0,28.71099281311035,25.0,-99.26216888427734,-0.0,30.628557205200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49200439453125,0.5272619128227234,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49200439453125,0.5272619128227234,0.050000000745058,0.0484361462295055,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.49200439453125,0.5272619128227234,0.050000000745058,0.0357747711241245,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49200439453125,0.5272619128227234,0.050000000745058,0.0484361462295055,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.49200439453125,0.5272619128227234,0.050000000745058,0.2297602146863937,291.48858642578125,291.1499938964844,284.25,283.9029846191406,291.1747741699219,297.1623840332031,291.4705810546875,1.0,0.1585861444473266,1.0,1.0,0.6770428419113159,1.0,-0.4900997579097748,0.2279372811317443,0.2621624767780304,0.1046149134635925,0.0,0.0,0.0,28.71099281311035,25.0,-99.26216888427734,-0.0,30.628557205200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.41827392578125,0.5301728844642639,0.050000000745058,0.0459693446755409,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41827392578125,0.5301728844642639,0.050000000745058,0.0484079346060752,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.41827392578125,0.5301728844642639,0.050000000745058,0.0357539355754852,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.41827392578125,0.5301728844642639,0.050000000745058,0.0484079346060752,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.41827392578125,0.5301728844642639,0.050000000745058,0.2296264022588729,291.41461181640625,291.1499938964844,284.25,283.90545654296875,291.0908203125,297.1598815917969,291.395751953125,1.0,0.1571266055107116,1.0,1.0,0.6609706878662109,1.0,-0.4898143410682678,0.2308512032032013,0.2589631378650665,0.1085583046078682,0.0,0.0,0.0,28.004858016967773,25.0,-104.44554138183594,-0.0,30.015146255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.41827392578125,0.5301728844642639,0.050000000745058,0.0459693446755409,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41827392578125,0.5301728844642639,0.050000000745058,0.0484079346060752,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.41827392578125,0.5301728844642639,0.050000000745058,0.0357539355754852,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.41827392578125,0.5301728844642639,0.050000000745058,0.0484079346060752,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.41827392578125,0.5301728844642639,0.050000000745058,0.2296264022588729,291.41461181640625,291.1499938964844,284.25,283.90545654296875,291.0908203125,297.1598815917969,291.395751953125,1.0,0.1571266055107116,1.0,1.0,0.6609706878662109,1.0,-0.4898143410682678,0.2308512032032013,0.2589631378650665,0.1085583046078682,0.0,0.0,0.0,28.004858016967773,25.0,-104.44554138183594,-0.0,30.015146255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424987792969,0.5326144695281982,0.050000000745058,0.0459477342665195,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424987792969,0.5326144695281982,0.050000000745058,0.0483851768076419,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424987792969,0.5326144695281982,0.050000000745058,0.0357371270656585,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424987792969,0.5326144695281982,0.050000000745058,0.0483851768076419,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424987792969,0.5326144695281982,0.050000000745058,0.2295184582471847,291.3387451171875,291.1499938964844,284.25,283.90789794921875,290.9991455078125,297.1571350097656,291.3191833496094,1.0,0.1559427231550216,1.0,1.0,0.644898533821106,1.0,-0.4895841181278229,0.2342214584350586,0.2553626596927643,0.1129382997751236,0.0,0.0,0.0,27.437217712402344,25.0,-108.7787094116211,-0.0,29.522640228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424987792969,0.5326144695281982,0.050000000745058,0.0459477342665195,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424987792969,0.5326144695281982,0.050000000745058,0.0483851768076419,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424987792969,0.5326144695281982,0.050000000745058,0.0357371270656585,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424987792969,0.5326144695281982,0.050000000745058,0.0483851768076419,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424987792969,0.5326144695281982,0.050000000745058,0.2295184582471847,291.3387451171875,291.1499938964844,284.25,283.90789794921875,290.9991455078125,297.1571350097656,291.3191833496094,1.0,0.1559427231550216,1.0,1.0,0.644898533821106,1.0,-0.4895841181278229,0.2342214584350586,0.2553626596927643,0.1129382997751236,0.0,0.0,0.0,27.437217712402344,25.0,-108.7787094116211,-0.0,29.522640228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.5336806774139404,0.050000000745058,0.045938529074192,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.5336806774139404,0.050000000745058,0.0483754836022853,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.5336806774139404,0.050000000745058,0.0357299670577049,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.5336806774139404,0.050000000745058,0.0483754836022853,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.5336806774139404,0.050000000745058,0.2294724732637405,291.29937744140625,291.1499938964844,284.25,283.9090576171875,290.9481811523437,297.1557006835937,291.2791442871094,1.0,0.1554371267557144,1.0,1.0,0.6368624567985535,1.0,-0.4894860386848449,0.2361096143722534,0.2533764243125915,0.1153224930167198,0.0,0.0,0.0,27.196168899536133,25.0,-112.03109741210938,-0.0,29.31367874145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627258300781,0.5346536636352539,0.050000000745058,0.0459302477538585,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627258300781,0.5346536636352539,0.050000000745058,0.0483667626976966,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627258300781,0.5346536636352539,0.050000000745058,0.0357235260307788,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627258300781,0.5346536636352539,0.050000000745058,0.0483667626976966,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627258300781,0.5346536636352539,0.050000000745058,0.2294310927391052,291.2587280273437,291.1499938964844,284.25,283.91015625,290.91259765625,297.1542053222656,291.23809814453125,1.0,0.1549811512231826,1.0,1.0,0.6325067281723022,1.0,-0.489397794008255,0.2371776551008224,0.2522201240062713,0.1168843731284141,0.0,0.0,0.0,26.97963523864746,25.0,-113.1986846923828,-0.0,29.12592887878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.5363516211509705,0.050000000745058,0.0459160506725311,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.5363516211509705,0.050000000745058,0.0483518131077289,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.5363516211509705,0.050000000745058,0.0357124842703342,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.5363516211509705,0.050000000745058,0.0483518131077289,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.5363516211509705,0.050000000745058,0.2293601930141449,291.1795959472656,291.1499938964844,284.25,283.9122619628906,290.85272216796875,297.1510314941406,291.1605224609375,1.0,0.1541991084814071,1.0,1.0,0.6237952709197998,1.0,-0.4892465770244598,0.2393330037593841,0.2499135732650756,0.1200060099363327,0.0,0.0,0.0,26.60986328125,25.0,-108.11540985107422,-0.0,28.80547142028809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.5363516211509705,0.050000000745058,0.0459160506725311,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.5363516211509705,0.050000000745058,0.0483518131077289,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.5363516211509705,0.050000000745058,0.0357124842703342,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.5363516211509705,0.050000000745058,0.0483518131077289,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.5363516211509705,0.050000000745058,0.2293601930141449,291.1795959472656,291.1499938964844,284.25,283.9122619628906,290.85272216796875,297.1510314941406,291.1605224609375,1.0,0.1541991084814071,1.0,1.0,0.6237952709197998,1.0,-0.4892465770244598,0.2393330037593841,0.2499135732650756,0.1200060099363327,0.0,0.0,0.0,26.60986328125,25.0,-108.11540985107422,-0.0,28.80547142028809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5377638339996338,0.050000000745058,0.0459044873714447,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5377638339996338,0.050000000745058,0.0483396388590335,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5377638339996338,0.050000000745058,0.0357034914195537,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5377638339996338,0.050000000745058,0.0483396388590335,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5377638339996338,0.050000000745058,0.2293024212121963,291.10479736328125,291.1499938964844,284.25,283.9140625,290.78790283203125,297.14776611328125,291.0862121582031,1.0,0.1535623520612716,1.0,1.0,0.6150837540626526,1.0,-0.4891234040260315,0.2416892796754837,0.2474341392517089,0.1232944354414939,0.0,0.0,0.0,26.31022834777832,25.0,-104.09961700439452,-0.0,28.54598045349121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5377638339996338,0.050000000745058,0.0459044873714447,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5377638339996338,0.050000000745058,0.0483396388590335,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5377638339996338,0.050000000745058,0.0357034914195537,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5377638339996338,0.050000000745058,0.0483396388590335,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5377638339996338,0.050000000745058,0.2293024212121963,291.10479736328125,291.1499938964844,284.25,283.9140625,290.78790283203125,297.14776611328125,291.0862121582031,1.0,0.1535623520612716,1.0,1.0,0.6150837540626526,1.0,-0.4891234040260315,0.2416892796754837,0.2474341392517089,0.1232944354414939,0.0,0.0,0.0,26.31022834777832,25.0,-104.09961700439452,-0.0,28.54598045349121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.5389328598976135,0.050000000745058,0.0458950772881507,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.5389328598976135,0.050000000745058,0.0483297258615493,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.5389328598976135,0.050000000745058,0.2292554080486297,291.0338439941406,291.1499938964844,284.25,283.9155578613281,290.77313232421875,297.1444396972656,291.0179443359375,1.0,0.1530436724424362,1.0,1.0,0.6138471961021423,1.0,-0.4890231788158417,0.2418676912784576,0.2471554726362228,0.124375432729721,0.0,0.0,0.0,26.06750869750977,25.0,-90.76814270019533,-0.0,28.33556365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.5389328598976135,0.050000000745058,0.0458950772881507,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.5389328598976135,0.050000000745058,0.0483297258615493,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.5389328598976135,0.050000000745058,0.2292554080486297,291.0338439941406,291.1499938964844,284.25,283.9155578613281,290.77313232421875,297.1444396972656,291.0179443359375,1.0,0.1530436724424362,1.0,1.0,0.6138471961021423,1.0,-0.4890231788158417,0.2418676912784576,0.2471554726362228,0.124375432729721,0.0,0.0,0.0,26.06750869750977,25.0,-90.76814270019533,-0.0,28.33556365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792175292969,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792175292969,0.539901614189148,0.050000000745058,0.0483216270804405,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792175292969,0.539901614189148,0.050000000745058,0.0356901884078979,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792175292969,0.539901614189148,0.050000000745058,0.0483216270804405,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792175292969,0.539901614189148,0.050000000745058,0.229216992855072,290.97662353515625,291.1499938964844,284.25,283.9166259765625,290.7670593261719,297.1411437988281,290.9638671875,1.0,0.152620792388916,1.0,1.0,0.6126105785369873,1.0,-0.4889412224292755,0.2419950067996978,0.2469462305307388,0.1253589391708374,0.0,0.0,0.0,25.87031555175781,25.0,-73.41263580322266,-0.0,28.16463279724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792175292969,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792175292969,0.539901614189148,0.050000000745058,0.0483216270804405,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792175292969,0.539901614189148,0.050000000745058,0.0356901884078979,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792175292969,0.539901614189148,0.050000000745058,0.0483216270804405,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792175292969,0.539901614189148,0.050000000745058,0.229216992855072,290.97662353515625,291.1499938964844,284.25,283.9166259765625,290.7670593261719,297.1411437988281,290.9638671875,1.0,0.152620792388916,1.0,1.0,0.6126105785369873,1.0,-0.4889412224292755,0.2419950067996978,0.2469462305307388,0.1253589391708374,0.0,0.0,0.0,25.87031555175781,25.0,-73.41263580322266,-0.0,28.16463279724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9545288085937,0.5403214693069458,0.050000000745058,0.0458840802311897,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9545288085937,0.5403214693069458,0.050000000745058,0.0483181439340114,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9545288085937,0.5403214693069458,0.050000000745058,0.035687617957592,296.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9545288085937,0.5403214693069458,0.050000000745058,0.0483181439340114,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9545288085937,0.5403214693069458,0.050000000745058,0.2292004823684692,290.9521484375,291.1499938964844,284.25,283.9170227050781,290.7638854980469,297.1395568847656,290.9405517578125,1.0,0.1524396240711212,1.0,1.0,0.6119922995567322,1.0,-0.488906055688858,0.2420681864023208,0.2468378543853759,0.1258405745029449,0.0,0.0,0.0,25.786027908325195,25.0,-65.9109115600586,-0.0,28.091577529907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9321594238281,0.5407024025917053,0.050000000745058,0.0458810962736606,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9321594238281,0.5407024025917053,0.050000000745058,0.0483150035142898,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9321594238281,0.5407024025917053,0.050000000745058,0.035685297101736,296.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9321594238281,0.5407024025917053,0.050000000745058,0.0483150035142898,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9321594238281,0.5407024025917053,0.050000000745058,0.2291855812072754,290.9300231933594,291.1499938964844,284.25,283.9172668457031,290.7784423828125,297.1380310058594,290.9198608398437,1.0,0.1522758454084396,1.0,1.0,0.6143197417259216,1.0,-0.4888742864131927,0.2412540763616562,0.2476202100515365,0.1254248470067978,0.0,0.0,0.0,25.71009063720703,25.0,-56.54301071166992,-0.0,28.02562522888184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8995361328125,0.5413631796836853,0.050000000745058,0.0458759553730487,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8995361328125,0.5413631796836853,0.050000000745058,0.0483095906674861,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8995361328125,0.5413631796836853,0.050000000745058,0.0356812998652458,296.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8995361328125,0.5413631796836853,0.050000000745058,0.0483095906674861,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8995361328125,0.5413631796836853,0.050000000745058,0.2291598916053772,290.8982849121094,291.1499938964844,284.25,283.9173583984375,290.8211669921875,297.1351318359375,290.89288330078125,1.0,0.1519942879676818,1.0,1.0,0.6189746856689453,1.0,-0.4888195097446441,0.2395571917295456,0.2492623329162597,0.1244788691401481,0.0,0.0,0.0,25.579814910888672,25.0,-32.53281784057617,-0.0,27.912429809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8995361328125,0.5413631796836853,0.050000000745058,0.0458759553730487,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8995361328125,0.5413631796836853,0.050000000745058,0.0483095906674861,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8995361328125,0.5413631796836853,0.050000000745058,0.0356812998652458,296.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8995361328125,0.5413631796836853,0.050000000745058,0.0483095906674861,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8995361328125,0.5413631796836853,0.050000000745058,0.2291598916053772,290.8982849121094,291.1499938964844,284.25,283.9173583984375,290.8211669921875,297.1351318359375,290.89288330078125,1.0,0.1519942879676818,1.0,1.0,0.6189746856689453,1.0,-0.4888195097446441,0.2395571917295456,0.2492623329162597,0.1244788691401481,0.0,0.0,0.0,25.579814910888672,25.0,-32.53281784057617,-0.0,27.912429809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.5419090390205383,0.050000000745058,0.0458717420697212,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.5419090390205383,0.050000000745058,0.0483051501214504,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.5419090390205383,0.050000000745058,0.0356780216097831,296.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.5419090390205383,0.050000000745058,0.0483051501214504,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.5419090390205383,0.050000000745058,0.2291388362646103,290.8828125,291.1499938964844,284.25,283.9168395996094,290.8622741699219,297.132568359375,290.88067626953125,1.0,0.151764303445816,1.0,1.0,0.6236295700073242,1.0,-0.4887746274471283,0.2379331737756729,0.2508414685726166,0.1235386058688163,0.0,0.0,0.0,25.473657608032227,25.0,-12.492098808288574,-0.0,27.820152282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
