time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.5419090390205383,0.050000000745058,0.0458717420697212,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.5419090390205383,0.050000000745058,0.0483051501214504,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.5419090390205383,0.050000000745058,0.0356780216097831,296.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.5419090390205383,0.050000000745058,0.0483051501214504,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.5419090390205383,0.050000000745058,0.2291388362646103,290.8828125,291.1499938964844,284.25,283.9168395996094,290.8622741699219,297.132568359375,290.88067626953125,1.0,0.151764303445816,1.0,1.0,0.6236295700073242,1.0,-0.4887746274471283,0.2379331737756729,0.2508414685726166,0.1235386058688163,0.0,0.0,0.0,25.473657608032227,25.0,-12.492098808288574,-0.0,27.820152282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.0458682887256145,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.0483015179634094,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.0356753356754779,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.0483015179634094,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.2291216105222702,290.8797302246094,291.1499938964844,284.25,283.9156494140625,290.9191589355469,297.1304016113281,290.8809509277344,1.0,0.1515761613845825,1.0,1.0,0.6309822797775269,1.0,-0.4887378811836242,0.2356367260217666,0.2531011700630188,0.1218559592962265,0.0,0.0,0.0,25.38713455200196,25.0,6.66950273513794,-0.0,27.744787216186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.0458682887256145,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.0483015179634094,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.0356753356754779,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.0483015179634094,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.2291216105222702,290.8797302246094,291.1499938964844,284.25,283.9156494140625,290.9191589355469,297.1304016113281,290.8809509277344,1.0,0.1515761613845825,1.0,1.0,0.6309822797775269,1.0,-0.4887378811836242,0.2356367260217666,0.2531011700630188,0.1218559592962265,0.0,0.0,0.0,25.38713455200196,25.0,6.66950273513794,-0.0,27.744787216186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0458654649555683,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0482985451817512,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0356731377542018,296.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0482985451817512,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.2291074991226196,290.8899841308594,291.1499938964844,284.25,283.91375732421875,290.9756774902344,297.1286315917969,290.8940734863281,1.0,0.1514224559068679,1.0,1.0,0.6383349895477295,1.0,-0.4887078106403351,0.2334579676389694,0.2552498579025268,0.1202116087079048,0.0,0.0,0.0,25.31659698486328,25.0,23.1845760345459,-0.0,27.683300018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0458654649555683,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0482985451817512,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0356731377542018,296.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0482985451817512,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.2291074991226196,290.8899841308594,291.1499938964844,284.25,283.91375732421875,290.9756774902344,297.1286315917969,290.8940734863281,1.0,0.1514224559068679,1.0,1.0,0.6383349895477295,1.0,-0.4887078106403351,0.2334579676389694,0.2552498579025268,0.1202116087079048,0.0,0.0,0.0,25.31659698486328,25.0,23.1845760345459,-0.0,27.683300018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8981018066406,0.5428877472877502,0.050000000745058,0.0458642542362213,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8981018066406,0.5428877472877502,0.050000000745058,0.0482972674071788,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8981018066406,0.5428877472877502,0.050000000745058,0.0356721952557563,296.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8981018066406,0.5428877472877502,0.050000000745058,0.0482972674071788,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8981018066406,0.5428877472877502,0.050000000745058,0.2291014343500137,290.8990173339844,291.1499938964844,284.25,283.9125061035156,291.0026550292969,297.1278991699219,290.9042053222656,1.0,0.1513565182685852,1.0,1.0,0.6420113444328308,1.0,-0.4886949062347412,0.232421189546585,0.2562737464904785,0.1194105967879295,0.0,0.0,0.0,25.28637886047364,25.0,29.730188369750977,-0.0,27.65694236755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9089050292969,0.5430322289466858,0.050000000745058,0.0458631552755832,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9089050292969,0.5430322289466858,0.050000000745058,0.0482961125671863,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9089050292969,0.5430322289466858,0.050000000745058,0.035671342164278,296.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9089050292969,0.5430322289466858,0.050000000745058,0.0482961125671863,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9089050292969,0.5430322289466858,0.050000000745058,0.2290959507226944,290.9100341796875,291.1499938964844,284.25,283.9110412597656,291.0273742675781,297.12725830078125,290.9161376953125,1.0,0.1512967497110366,1.0,1.0,0.6453877687454224,1.0,-0.4886832237243652,0.2314894199371338,0.2571938037872314,0.1186925321817398,0.0,0.0,0.0,25.259002685546875,25.0,35.07221603393555,-0.0,27.6330680847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9352111816406,0.543280839920044,0.050000000745058,0.0458612702786922,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9352111816406,0.543280839920044,0.050000000745058,0.0482941269874572,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9352111816406,0.543280839920044,0.050000000745058,0.0356698781251907,296.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9352111816406,0.543280839920044,0.050000000745058,0.0482941269874572,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9352111816406,0.543280839920044,0.050000000745058,0.229086548089981,290.93658447265625,291.1499938964844,284.25,283.9075012207031,291.0734558105469,297.1263122558594,290.9439392089844,1.0,0.1511938720941543,1.0,1.0,0.6521406769752502,1.0,-0.4886631667613983,0.2297244668006897,0.2589386999607086,0.1172875985503196,0.0,0.0,0.0,25.211929321289062,25.0,42.5551643371582,-0.0,27.59199333190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9352111816406,0.543280839920044,0.050000000745058,0.0458612702786922,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9352111816406,0.543280839920044,0.050000000745058,0.0482941269874572,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9352111816406,0.543280839920044,0.050000000745058,0.0356698781251907,296.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9352111816406,0.543280839920044,0.050000000745058,0.0482941269874572,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9352111816406,0.543280839920044,0.050000000745058,0.229086548089981,290.93658447265625,291.1499938964844,284.25,283.9075012207031,291.0734558105469,297.1263122558594,290.9439392089844,1.0,0.1511938720941543,1.0,1.0,0.6521406769752502,1.0,-0.4886631667613983,0.2297244668006897,0.2589386999607086,0.1172875985503196,0.0,0.0,0.0,25.211929321289062,25.0,42.5551643371582,-0.0,27.59199333190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5434830188751221,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5434830188751221,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5434830188751221,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5434830188751221,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5434830188751221,0.050000000745058,0.2290789037942886,290.96746826171875,291.1499938964844,284.25,283.9029846191406,291.1167297363281,297.1257019042969,290.9757080078125,1.0,0.1511096358299255,1.0,1.0,0.6588935256004333,1.0,-0.4886468946933746,0.2280753999948501,0.2605715095996856,0.1159052997827529,0.0,0.0,0.0,25.173452377319336,25.0,47.330841064453125,-0.0,27.55840301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5434830188751221,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5434830188751221,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5434830188751221,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5434830188751221,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5434830188751221,0.050000000745058,0.2290789037942886,290.96746826171875,291.1499938964844,284.25,283.9029846191406,291.1167297363281,297.1257019042969,290.9757080078125,1.0,0.1511096358299255,1.0,1.0,0.6588935256004333,1.0,-0.4886468946933746,0.2280753999948501,0.2605715095996856,0.1159052997827529,0.0,0.0,0.0,25.173452377319336,25.0,47.330841064453125,-0.0,27.55840301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.5436436533927917,0.050000000745058,0.0458585321903228,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.5436436533927917,0.050000000745058,0.0482912436127662,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.5436436533927917,0.050000000745058,0.2290728688240051,291.0006103515625,291.1499938964844,284.25,283.8976135253906,291.14404296875,297.1253967285156,291.0088195800781,1.0,0.1510406732559204,1.0,1.0,0.6630381345748901,1.0,-0.4886339902877807,0.2271042764186859,0.2615297138690948,0.1150331422686576,0.0,0.0,0.0,25.14187812805176,25.0,47.341796875,-0.0,27.53093719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.5436436533927917,0.050000000745058,0.0458585321903228,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.5436436533927917,0.050000000745058,0.0482912436127662,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.5436436533927917,0.050000000745058,0.2290728688240051,291.0006103515625,291.1499938964844,284.25,283.8976135253906,291.14404296875,297.1253967285156,291.0088195800781,1.0,0.1510406732559204,1.0,1.0,0.6630381345748901,1.0,-0.4886339902877807,0.2271042764186859,0.2615297138690948,0.1150331422686576,0.0,0.0,0.0,25.14187812805176,25.0,47.341796875,-0.0,27.53093719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.5437651872634888,0.050000000745058,0.0458576194941997,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0322570800781,291.1499938964844,284.25,283.8915100097656,291.1667785644531,297.1253967285156,291.0400085449219,1.0,0.150984302163124,1.0,1.0,0.6671828031539917,1.0,-0.48862424492836,0.2262476682662964,0.262376606464386,0.1140567064285278,0.0,0.0,0.0,25.11605453491211,25.0,44.70416641235352,-0.0,27.508533477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.5437651872634888,0.050000000745058,0.0458576194941997,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0322570800781,291.1499938964844,284.25,283.8915100097656,291.1667785644531,297.1253967285156,291.0400085449219,1.0,0.150984302163124,1.0,1.0,0.6671828031539917,1.0,-0.48862424492836,0.2262476682662964,0.262376606464386,0.1140567064285278,0.0,0.0,0.0,25.11605453491211,25.0,44.70416641235352,-0.0,27.508533477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.5438132286071777,0.050000000745058,0.0458572581410408,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.5438132286071777,0.050000000745058,0.0482899025082588,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.5438132286071777,0.050000000745058,0.0356667563319206,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.5438132286071777,0.050000000745058,0.0482899025082588,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.5438132286071777,0.050000000745058,0.2290665060281753,291.0474853515625,291.1499938964844,284.25,283.88818359375,291.17730712890625,297.12548828125,291.0550231933594,1.0,0.150960087776184,1.0,1.0,0.6692551374435425,1.0,-0.488620400428772,0.2258528470993042,0.2627675533294678,0.1135274767875671,0.0,0.0,0.0,25.104965209960938,25.0,43.21261596679688,-0.0,27.49893569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.5438541769981384,0.050000000745058,0.0458569526672363,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.5438541769981384,0.050000000745058,0.0482895784080028,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.5438541769981384,0.050000000745058,0.0356665179133415,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.5438541769981384,0.050000000745058,0.0482895784080028,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.5438541769981384,0.050000000745058,0.2290649712085724,291.062255859375,291.1499938964844,284.25,283.8847045898437,291.1815490722656,297.1256408691406,291.0694580078125,1.0,0.1509381979703903,1.0,1.0,0.6698094606399536,1.0,-0.4886171221733093,0.2257702499628067,0.2628468871116638,0.1132625192403793,0.0,0.0,0.0,25.094877243041992,25.0,40.81494903564453,-0.0,27.490264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08709716796875,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08709716796875,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08709716796875,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08709716796875,0.5439156293869019,0.050000000745058,0.048289094120264,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08709716796875,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0882873535156,291.1499938964844,284.25,283.8772888183594,291.18408203125,297.1260986328125,291.09405517578125,1.0,0.1509005576372146,1.0,1.0,0.6709181666374207,1.0,-0.4886122047901153,0.2256865352392196,0.2629256844520569,0.1126809641718864,0.0,0.0,0.0,25.07748985290528,25.0,33.539329528808594,-0.0,27.47539329528809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08709716796875,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08709716796875,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08709716796875,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08709716796875,0.5439156293869019,0.050000000745058,0.048289094120264,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08709716796875,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0882873535156,291.1499938964844,284.25,283.8772888183594,291.18408203125,297.1260986328125,291.09405517578125,1.0,0.1509005576372146,1.0,1.0,0.6709181666374207,1.0,-0.4886122047901153,0.2256865352392196,0.2629256844520569,0.1126809641718864,0.0,0.0,0.0,25.07748985290528,25.0,33.539329528808594,-0.0,27.47539329528809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.5439530611038208,0.050000000745058,0.0482887998223304,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.5439530611038208,0.050000000745058,0.2290612906217575,291.1092529296875,291.1499938964844,284.25,283.8692932128906,291.18536376953125,297.12677001953125,291.11395263671875,1.0,0.1508698165416717,1.0,1.0,0.6720268726348877,1.0,-0.4886092245578766,0.225655198097229,0.2629540264606476,0.1119830384850502,0.0,0.0,0.0,25.063251495361328,25.0,26.80120086669922,-0.0,27.463308334350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.5439530611038208,0.050000000745058,0.0482887998223304,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.5439530611038208,0.050000000745058,0.2290612906217575,291.1092529296875,291.1499938964844,284.25,283.8692932128906,291.18536376953125,297.12677001953125,291.11395263671875,1.0,0.1508698165416717,1.0,1.0,0.6720268726348877,1.0,-0.4886092245578766,0.225655198097229,0.2629540264606476,0.1119830384850502,0.0,0.0,0.0,25.063251495361328,25.0,26.80120086669922,-0.0,27.463308334350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5439702868461609,0.050000000745058,0.045856088399887,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5439702868461609,0.050000000745058,0.04828866943717,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5439702868461609,0.050000000745058,0.0356658473610878,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5439702868461609,0.050000000745058,0.04828866943717,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5439702868461609,0.050000000745058,0.2290606498718261,291.125732421875,291.1499938964844,284.25,283.8607788085937,291.1748352050781,297.12762451171875,291.1290283203125,1.0,0.1508447676897049,1.0,1.0,0.6707881093025208,1.0,-0.4886078536510467,0.2261324226856231,0.2624754011631012,0.1116309165954589,0.0,0.0,0.0,25.05151557922364,25.0,18.802095413208008,-0.0,27.453514099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5439702868461609,0.050000000745058,0.045856088399887,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5439702868461609,0.050000000745058,0.04828866943717,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5439702868461609,0.050000000745058,0.0356658473610878,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5439702868461609,0.050000000745058,0.04828866943717,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5439702868461609,0.050000000745058,0.2290606498718261,291.125732421875,291.1499938964844,284.25,283.8607788085937,291.1748352050781,297.12762451171875,291.1290283203125,1.0,0.1508447676897049,1.0,1.0,0.6707881093025208,1.0,-0.4886078536510467,0.2261324226856231,0.2624754011631012,0.1116309165954589,0.0,0.0,0.0,25.05151557922364,25.0,18.802095413208008,-0.0,27.453514099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5439693331718445,0.050000000745058,0.2290607094764709,291.13604736328125,291.1499938964844,284.25,283.8517761230469,291.1612854003906,297.1286315917969,291.1379089355469,1.0,0.1508244425058365,1.0,1.0,0.6695493459701538,1.0,-0.4886079132556915,0.2266721725463867,0.2619357407093048,0.1111881732940673,0.0,0.0,0.0,25.04191398620605,25.0,10.661355018615724,-0.0,27.44562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5439693331718445,0.050000000745058,0.2290607094764709,291.13604736328125,291.1499938964844,284.25,283.8517761230469,291.1612854003906,297.1286315917969,291.1379089355469,1.0,0.1508244425058365,1.0,1.0,0.6695493459701538,1.0,-0.4886079132556915,0.2266721725463867,0.2619357407093048,0.1111881732940673,0.0,0.0,0.0,25.04191398620605,25.0,10.661355018615724,-0.0,27.44562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5439627766609192,0.050000000745058,0.0458561517298221,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5439627766609192,0.050000000745058,0.0482887364923954,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5439627766609192,0.050000000745058,0.0356658957898616,296.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5439627766609192,0.050000000745058,0.0482887364923954,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5439627766609192,0.050000000745058,0.2290609776973724,291.1391906738281,291.1499938964844,284.25,283.8471374511719,291.1540832519531,297.1291809082031,291.14044189453125,1.0,0.1508157849311828,1.0,1.0,0.668929934501648,1.0,-0.4886084496974945,0.2269589304924011,0.2616495192050934,0.1109289899468422,0.0,0.0,0.0,25.03779602050781,25.0,7.08535623550415,-0.0,27.442289352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5439528226852417,0.050000000745058,0.0458562299609184,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5439528226852417,0.050000000745058,0.0482888184487819,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5439528226852417,0.050000000745058,0.0356659553945064,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5439528226852417,0.050000000745058,0.0482888184487819,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5439528226852417,0.050000000745058,0.2290613651275634,291.1412353515625,291.1499938964844,284.25,283.8423767089844,291.1443786621094,297.1297607421875,291.1418762207031,1.0,0.1508079469203949,1.0,1.0,0.667723536491394,1.0,-0.488609254360199,0.2273706793785095,0.2612385749816894,0.1107596009969711,0.0,0.0,0.0,25.03402709960937,25.0,3.4659433364868164,-0.0,27.439287185668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5439229011535645,0.050000000745058,0.0482890605926513,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5439229011535645,0.050000000745058,0.0356661342084407,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5439229011535645,0.050000000745058,0.2290625125169754,291.1413269042969,291.1499938964844,284.25,283.8326110839844,291.1221618652344,297.1309814453125,291.1405944824219,1.0,0.1507945954799652,1.0,1.0,0.6653107404708862,1.0,-0.48861163854599,0.228244736790657,0.2603668868541717,0.1103738844394683,0.0,0.0,0.0,25.027528762817383,25.0,-3.957768678665161,-0.0,27.43421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5439229011535645,0.050000000745058,0.0482890605926513,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5439229011535645,0.050000000745058,0.0356661342084407,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5439229011535645,0.050000000745058,0.2290625125169754,291.1413269042969,291.1499938964844,284.25,283.8326110839844,291.1221618652344,297.1309814453125,291.1405944824219,1.0,0.1507945954799652,1.0,1.0,0.6653107404708862,1.0,-0.48861163854599,0.228244736790657,0.2603668868541717,0.1103738844394683,0.0,0.0,0.0,25.027528762817383,25.0,-3.957768678665161,-0.0,27.43421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.045856773853302,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.0482893921434879,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.0482893921434879,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.2290640920400619,291.13641357421875,291.1499938964844,284.25,283.8225402832031,291.0988464355469,297.1322937011719,291.13458251953125,1.0,0.1507838368415832,1.0,1.0,0.6628978848457336,1.0,-0.488614946603775,0.2291617095470428,0.2594532370567322,0.1099145784974098,0.0,0.0,0.0,25.022201538085938,25.0,-10.311542510986328,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.045856773853302,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.0482893921434879,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.0482893921434879,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.2290640920400619,291.13641357421875,291.1499938964844,284.25,283.8225402832031,291.0988464355469,297.1322937011719,291.13458251953125,1.0,0.1507838368415832,1.0,1.0,0.6628978848457336,1.0,-0.488614946603775,0.2291617095470428,0.2594532370567322,0.1099145784974098,0.0,0.0,0.0,25.022201538085938,25.0,-10.311542510986328,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0458571650087833,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0482898019254207,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.2290660291910171,291.12750244140625,291.1499938964844,284.25,283.8122253417969,291.0746765136719,297.1336669921875,291.124755859375,1.0,0.1507751941680908,1.0,1.0,0.6605013012886047,1.0,-0.4886189997196197,0.2301122993230819,0.258506715297699,0.109391875565052,0.0,0.0,0.0,25.01781845092773,25.0,-15.606160163879396,-0.0,27.427051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0458571650087833,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0482898019254207,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.2290660291910171,291.12750244140625,291.1499938964844,284.25,283.8122253417969,291.0746765136719,297.1336669921875,291.124755859375,1.0,0.1507751941680908,1.0,1.0,0.6605013012886047,1.0,-0.4886189997196197,0.2301122993230819,0.258506715297699,0.109391875565052,0.0,0.0,0.0,25.01781845092773,25.0,-15.606160163879396,-0.0,27.427051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0458576083183288,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0356670282781124,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.0497131347656,297.1351013183594,291.11163330078125,1.0,0.1507682800292968,1.0,1.0,0.6581047177314758,1.0,-0.4886236786842346,0.231093093752861,0.2575305700302124,0.1088249534368515,0.0,0.0,0.0,25.01422500610352,25.0,-19.98265838623047,-0.0,27.424604415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0458576083183288,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0356670282781124,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.0497131347656,297.1351013183594,291.11163330078125,1.0,0.1507682800292968,1.0,1.0,0.6581047177314758,1.0,-0.4886236786842346,0.231093093752861,0.2575305700302124,0.1088249534368515,0.0,0.0,0.0,25.01422500610352,25.0,-19.98265838623047,-0.0,27.424604415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437410473823547,0.050000000745058,0.0458578467369079,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437410473823547,0.050000000745058,0.0482905209064483,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437410473823547,0.050000000745058,0.0356672145426273,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437410473823547,0.050000000745058,0.0482905209064483,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437410473823547,0.050000000745058,0.2290694415569305,291.1078796386719,291.1499938964844,284.25,283.79638671875,291.0369873046875,297.1358642578125,291.10400390625,1.0,0.1507653892040252,1.0,1.0,0.6569064259529114,1.0,-0.4886261820793152,0.23159259557724,0.2570335865020752,0.108530469238758,0.0,0.0,0.0,25.012678146362305,25.0,-21.871280670166016,-0.0,27.42360496520996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
