time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778352856636047,0.050000000745058,0.045274194329977,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778352856636047,0.050000000745058,0.0476759076118469,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778352856636047,0.050000000745058,0.0352132618427276,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778352856636047,0.050000000745058,0.0476759076118469,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556579589844,0.9671684503555298,0.1550597995519638,0.6466139554977417,291.4556884765625,290.95001220703125,285.24713134765625,284.62530517578125,291.4990234375,297.6476135253906,291.45831298828125,1.0,0.1838145554065704,1.0,1.0,0.6233628988265991,1.0,-0.9869941473007202,0.4897137880325317,0.4972803592681885,0.2410931587219238,0.0,0.0,0.0,13.983597755432127,34.0,31.930559158325195,-0.0,78.06851196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719169616699219,0.050000000745058,0.0452859587967395,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719169616699219,0.050000000745058,0.0476882942020893,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719169616699219,0.050000000745058,0.0352224111557006,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719169616699219,0.050000000745058,0.0476882942020893,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.9820306897163392,0.1592858284711837,0.6962315440177917,291.4688415527344,290.8500061035156,285.3231201171875,284.701416015625,291.4859619140625,297.6270446777344,291.4697570800781,1.0,0.1930366307497024,1.0,1.0,0.6167663931846619,1.0,-1.046630620956421,0.5227627754211426,0.5238679051399231,0.2631065845489502,0.0,0.0,0.0,15.039966583251951,25.0,16.100170135498047,-0.0,91.86727905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719169616699219,0.050000000745058,0.0452859587967395,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719169616699219,0.050000000745058,0.0476882942020893,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719169616699219,0.050000000745058,0.0352224111557006,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719169616699219,0.050000000745058,0.0476882942020893,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.9820306897163392,0.1592858284711837,0.6962315440177917,291.4688415527344,290.8500061035156,285.3231201171875,284.701416015625,291.4859619140625,297.6270446777344,291.4697570800781,1.0,0.1930366307497024,1.0,1.0,0.6167663931846619,1.0,-1.046630620956421,0.5227627754211426,0.5238679051399231,0.2631065845489502,0.0,0.0,0.0,15.039966583251951,25.0,16.100170135498047,-0.0,91.86727905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.666543185710907,0.050000000745058,0.045297548174858,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.666543185710907,0.050000000745058,0.047700498253107,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.666543185710907,0.050000000745058,0.0352314263582229,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.666543185710907,0.050000000745058,0.047700498253107,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.45758056640625,0.9845010638237,0.1637677401304245,0.7188167572021484,291.45758056640625,290.75,285.3981018066406,284.7762756347656,291.406494140625,297.6121520996094,291.4537353515625,1.0,0.1975574940443039,1.0,1.0,0.6006579399108887,1.0,-1.073784351348877,0.5463059544563293,0.5274784564971924,0.2815774977207184,0.0,0.0,0.0,15.70195198059082,25.0,-22.674171447753903,-0.0,98.9731674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.666543185710907,0.050000000745058,0.045297548174858,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.666543185710907,0.050000000745058,0.047700498253107,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.666543185710907,0.050000000745058,0.0352314263582229,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.666543185710907,0.050000000745058,0.047700498253107,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.45758056640625,0.9845010638237,0.1637677401304245,0.7188167572021484,291.45758056640625,290.75,285.3981018066406,284.7762756347656,291.406494140625,297.6121520996094,291.4537353515625,1.0,0.1975574940443039,1.0,1.0,0.6006579399108887,1.0,-1.073784351348877,0.5463059544563293,0.5274784564971924,0.2815774977207184,0.0,0.0,0.0,15.70195198059082,25.0,-22.674171447753903,-0.0,98.9731674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.440185546875,0.7925769686698914,0.1404078155755996,0.0766945853829383,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415588378906,0.6643697023391724,0.050000000745058,0.0477056838572025,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415588378906,0.6643697023391724,0.050000000745058,0.0352352559566497,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415588378906,0.6643697023391724,0.050000000745058,0.0477056838572025,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4369201660156,0.9729154109954834,0.1663261950016021,0.6976858377456665,291.4368591308594,290.75,285.43682861328125,284.8148193359375,291.36480712890625,297.6195068359375,291.43194580078125,1.0,0.1998240351676941,1.0,1.0,0.5922155976295471,1.0,-1.0861128568649292,0.5584133863449097,0.5276994109153748,0.2912629544734955,0.0,0.0,0.0,15.99421501159668,25.0,-42.06822204589844,-0.0,102.29430389404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.41473388671875,0.9270184636116028,0.1391418129205703,0.1230223998427391,297.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.41802978515625,0.7986917495727539,0.1435357481241226,0.0831160098314285,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193420410156,0.7248665690422058,0.1380877345800399,0.0456320457160472,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197998046875,0.6629345417022705,0.050000000745058,0.0477091595530509,297.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4145812988281,0.927564024925232,0.1694998443126678,0.6154506206512451,291.4141845703125,290.6499938964844,285.4716186523437,284.84930419921875,291.323486328125,297.6244812011719,291.4082946777344,1.0,0.2018245607614517,1.0,1.0,0.5845494866371155,1.0,-1.098003387451172,0.5701140761375427,0.5278892517089844,0.3006680607795715,0.0,0.0,0.0,16.240049362182617,45.0,-57.05377197265625,-0.0,105.4937973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854675292969,0.9481399059295654,0.1370422691106796,0.1242574155330658,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3855285644531,0.956143081188202,0.1444142013788223,0.1339001655578613,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.9373918175697328,0.1385517716407776,0.0937805995345115,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39178466796875,0.6741968393325806,0.050000000745058,0.0476827695965766,297.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3860778808594,0.9050081968307496,0.1743344962596893,0.5492427349090576,291.3848571777344,290.6499938964844,285.5076904296875,284.885009765625,291.2771911621094,297.6284484863281,291.3778381347656,1.0,0.2076907455921173,1.0,1.0,0.5764952301979065,1.0,-1.1386544704437256,0.597428023815155,0.5412265062332153,0.3197149932384491,0.0,0.0,0.0,16.112714767456055,45.0,-72.26595306396484,-0.0,115.03880310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493957519531,0.9566406607627868,0.1361641883850097,0.1230024993419647,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3491516113281,0.974704384803772,0.1446415483951568,0.1369639337062835,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.349365234375,0.9601531624794006,0.1378043293952942,0.0966684073209762,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3500366210937,0.936663806438446,0.1411232650279998,0.1223990097641944,297.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3503112792969,0.8956781625747681,0.1796384006738662,0.5148239135742188,291.34832763671875,290.1499938964844,285.5431823730469,284.9200439453125,291.22174072265625,297.649658203125,291.34033203125,1.0,0.2158506065607071,1.0,1.0,0.5659178495407104,1.0,-1.1927061080932615,0.6343511343002319,0.558354914188385,0.3463061153888702,0.0,0.0,0.0,16.43467903137207,65.0,-90.28309631347656,-0.0,129.68283081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.9267694354057312,0.1376232802867889,0.1234746575355529,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.9489057064056396,0.1463311314582824,0.1382877379655838,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.9301002025604248,0.1387833952903747,0.0969240963459014,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518920898437,0.9382094144821168,0.1417357921600341,0.134201630949974,297.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522888183594,0.9202721118927002,0.1892833411693573,0.6057189106941223,291.2500305175781,289.6499938964844,285.61236572265625,284.9879150390625,291.08795166015625,297.6837463378906,291.2397155761719,1.0,0.2381258755922317,1.0,1.0,0.5447631478309631,1.0,-1.3184207677841189,0.7215318083763123,0.5968890190124512,0.4086751639842987,0.0,0.0,0.0,19.48552894592285,85.0,-131.76719665527344,-0.0,173.8373260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.9267694354057312,0.1376232802867889,0.1234746575355529,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.9489057064056396,0.1463311314582824,0.1382877379655838,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.9301002025604248,0.1387833952903747,0.0969240963459014,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518920898437,0.9382094144821168,0.1417357921600341,0.134201630949974,297.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522888183594,0.9202721118927002,0.1892833411693573,0.6057189106941223,291.2500305175781,289.6499938964844,285.61236572265625,284.9879150390625,291.08795166015625,297.6837463378906,291.2397155761719,1.0,0.2381258755922317,1.0,1.0,0.5447631478309631,1.0,-1.3184207677841189,0.7215318083763123,0.5968890190124512,0.4086751639842987,0.0,0.0,0.0,19.48552894592285,85.0,-131.76719665527344,-0.0,173.8373260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.8972740173339844,0.1408627480268478,0.1262180805206298,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.916701316833496,0.1495137810707092,0.1410674750804901,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.8995091915130615,0.1418833285570144,0.0988828912377357,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.9045462608337402,0.1440049260854721,0.1360641568899154,297.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.951044261455536,0.1957468539476394,0.7365244030952454,291.11700439453125,289.1499938964844,285.6786499023437,285.0523986816406,290.931884765625,297.6821594238281,291.1053161621094,1.0,0.267902135848999,1.0,1.0,0.523608386516571,1.0,-1.4866430759429932,0.837214469909668,0.6494285464286804,0.4903679192066192,0.0,0.0,0.0,24.10403060913086,105.0,-174.9384765625,-0.0,247.5597076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.8972740173339844,0.1408627480268478,0.1262180805206298,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.916701316833496,0.1495137810707092,0.1410674750804901,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.8995091915130615,0.1418833285570144,0.0988828912377357,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.9045462608337402,0.1440049260854721,0.1360641568899154,297.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.951044261455536,0.1957468539476394,0.7365244030952454,291.11700439453125,289.1499938964844,285.6786499023437,285.0523986816406,290.931884765625,297.6821594238281,291.1053161621094,1.0,0.267902135848999,1.0,1.0,0.523608386516571,1.0,-1.4866430759429932,0.837214469909668,0.6494285464286804,0.4903679192066192,0.0,0.0,0.0,24.10403060913086,105.0,-174.9384765625,-0.0,247.5597076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.86529541015625,0.8570571541786194,0.1438139528036117,0.1291898787021637,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.86407470703125,0.8746665120124817,0.1531215459108352,0.1446096450090408,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651123046875,0.8593713641166687,0.1451002657413482,0.101310022175312,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648681640625,0.8629061579704285,0.1468889564275741,0.1388812065124511,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.859619140625,0.9621403813362122,0.1986247152090072,0.892082929611206,290.85650634765625,288.6499938964844,285.7415466308594,285.1129455566406,290.4859924316406,297.64532470703125,290.83087158203125,1.0,0.30429807305336,1.0,1.0,0.4754298627376556,1.0,-1.6875475645065308,1.017857789993286,0.6696897745132446,0.6304758191108704,0.0,0.0,0.0,31.42326164245605,125.0,-357.7406005859375,-0.0,363.2506713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.86529541015625,0.8570571541786194,0.1438139528036117,0.1291898787021637,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.86407470703125,0.8746665120124817,0.1531215459108352,0.1446096450090408,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651123046875,0.8593713641166687,0.1451002657413482,0.101310022175312,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648681640625,0.8629061579704285,0.1468889564275741,0.1388812065124511,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.859619140625,0.9621403813362122,0.1986247152090072,0.892082929611206,290.85650634765625,288.6499938964844,285.7415466308594,285.1129455566406,290.4859924316406,297.64532470703125,290.83087158203125,1.0,0.30429807305336,1.0,1.0,0.4754298627376556,1.0,-1.6875475645065308,1.017857789993286,0.6696897745132446,0.6304758191108704,0.0,0.0,0.0,31.42326164245605,125.0,-357.7406005859375,-0.0,363.2506713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4547424316406,0.7151591777801514,0.1449403464794159,0.1316264420747757,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4530334472656,0.7306997776031494,0.1558051854372024,0.1484489291906356,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4544372558594,0.7178666591644287,0.1468485444784164,0.1035821139812469,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541015625,0.7209397554397583,0.1489968597888946,0.1421461254358291,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4476318359375,0.7920476794242859,0.1991676092147827,0.9008590579032898,290.4435119628906,288.1499938964844,285.8006286621094,285.1690673828125,289.9256286621094,297.5889587402344,290.40997314453125,1.0,0.336601972579956,1.0,1.0,0.4272513091564178,1.0,-1.7123147249221802,1.1162850856781006,0.5960295796394348,0.7236281037330627,0.0,0.0,0.0,58.8034553527832,113.0,-539.10791015625,-0.0,456.6871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4547424316406,0.7151591777801514,0.1449403464794159,0.1316264420747757,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4530334472656,0.7306997776031494,0.1558051854372024,0.1484489291906356,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4544372558594,0.7178666591644287,0.1468485444784164,0.1035821139812469,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541015625,0.7209397554397583,0.1489968597888946,0.1421461254358291,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4476318359375,0.7920476794242859,0.1991676092147827,0.9008590579032898,290.4435119628906,288.1499938964844,285.8006286621094,285.1690673828125,289.9256286621094,297.5889587402344,290.40997314453125,1.0,0.336601972579956,1.0,1.0,0.4272513091564178,1.0,-1.7123147249221802,1.1162850856781006,0.5960295796394348,0.7236281037330627,0.0,0.0,0.0,58.8034553527832,113.0,-539.10791015625,-0.0,456.6871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.6888831257820129,0.1450110226869583,0.1321932673454284,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21014404296875,0.7072393894195557,0.1568620800971985,0.1499226242303848,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117614746094,0.6923599243164062,0.1473080366849899,0.104279987514019,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2113647460937,0.6961544156074524,0.1498025506734848,0.1433718502521515,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2044982910156,0.7633945941925049,0.1992004662752151,0.9032334685325624,290.20001220703125,288.1499938964844,285.8285522460937,285.1952819824219,289.6275939941406,297.5611267089844,290.16375732421875,1.0,0.3468300104141235,1.0,1.0,0.4031620323657989,1.0,-1.719929814338684,1.166252613067627,0.5536771416664124,0.7719443440437317,0.0,0.0,0.0,68.74781799316406,113.0,-612.1262817382812,-0.0,490.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.94384765625,0.6729243397712708,0.1448316872119903,0.1324126422405243,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9413452148437,0.6924456357955933,0.1577496528625488,0.1511237323284149,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.6769260764122009,0.1475416272878646,0.1047305762767791,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9427490234375,0.6812175512313843,0.1504572033882141,0.144344225525856,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93505859375,0.7470901608467102,0.1990503072738647,0.9043108820915222,289.9298400878906,287.6499938964844,285.8553771972656,285.22021484375,289.27001953125,297.5332336425781,289.8876647949219,1.0,0.354207307100296,1.0,1.0,0.3745427429676056,1.0,-1.7246410846710205,1.2242151498794556,0.5004258751869202,0.8288134336471558,0.0,0.0,0.0,75.95762634277344,101.0,-697.4835205078125,-0.0,514.6365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3149108886719,0.6561851501464844,0.1437487006187439,0.1319711804389953,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.31158447265625,0.6781878471374512,0.1589801907539367,0.1527909785509109,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.661251425743103,0.1473217904567718,0.1049837470054626,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.313232421875,0.6667824387550354,0.1512686312198639,0.1456012725830078,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3049011230469,0.7306866645812988,0.1981217414140701,0.9026877284049988,289.2989501953125,287.1499938964844,285.90533447265625,285.26580810546875,288.53857421875,297.4765014648437,289.2522277832031,1.0,0.3620286881923675,1.0,1.0,0.3173041939735412,1.0,-1.7259842157363892,1.3369498252868652,0.3890344202518463,0.941028892993927,0.0,0.0,0.0,84.3671875,89.0,-840.8463134765625,-0.0,540.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3149108886719,0.6561851501464844,0.1437487006187439,0.1319711804389953,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.31158447265625,0.6781878471374512,0.1589801907539367,0.1527909785509109,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.661251425743103,0.1473217904567718,0.1049837470054626,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.313232421875,0.6667824387550354,0.1512686312198639,0.1456012725830078,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3049011230469,0.7306866645812988,0.1981217414140701,0.9026877284049988,289.2989501953125,287.1499938964844,285.90533447265625,285.26580810546875,288.53857421875,297.4765014648437,289.2522277832031,1.0,0.3620286881923675,1.0,1.0,0.3173041939735412,1.0,-1.7259842157363892,1.3369498252868652,0.3890344202518463,0.941028892993927,0.0,0.0,0.0,84.3671875,89.0,-840.8463134765625,-0.0,540.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.65875244140625,0.6497695446014404,0.1419320106506347,0.1305733770132064,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6548767089844,0.6749780774116516,0.1595832109451294,0.1535989493131637,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65771484375,0.6559975743293762,0.1463483572006225,0.1044908240437507,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.6631914377212524,0.1515200436115265,0.1460550874471664,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6485900878906,0.7249101996421814,0.1964244991540908,0.8963549137115479,288.64263916015625,287.25,285.95001220703125,285.3053894042969,287.859130859375,297.41925048828125,288.5962829589844,1.0,0.3629512190818786,1.0,1.0,0.2600656151771545,1.0,-1.7176309823989868,1.4350346326828003,0.2825963795185089,1.0406028032302856,0.0,0.0,0.0,86.67221069335938,77.0,-892.2363891601562,-0.0,541.8694458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.65875244140625,0.6497695446014404,0.1419320106506347,0.1305733770132064,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6548767089844,0.6749780774116516,0.1595832109451294,0.1535989493131637,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65771484375,0.6559975743293762,0.1463483572006225,0.1044908240437507,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.6631914377212524,0.1515200436115265,0.1460550874471664,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6485900878906,0.7249101996421814,0.1964244991540908,0.8963549137115479,288.64263916015625,287.25,285.95001220703125,285.3053894042969,287.859130859375,297.41925048828125,288.5962829589844,1.0,0.3629512190818786,1.0,1.0,0.2600656151771545,1.0,-1.7176309823989868,1.4350346326828003,0.2825963795185089,1.0406028032302856,0.0,0.0,0.0,86.67221069335938,77.0,-892.2363891601562,-0.0,541.8694458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682067871094,0.6488326191902161,0.13953198492527,0.1284962594509124,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.06451416015625,0.6777111291885376,0.1593659520149231,0.1535595804452896,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0671691894531,0.6563436388969421,0.1447341740131378,0.1034390926361084,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.06597900390625,0.6654669046401978,0.1511057764291763,0.1457942575216293,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595703125,0.7248910665512085,0.1939316689968109,0.8858766555786133,288.0545349121094,287.3500061035156,285.9911804199219,285.3408508300781,287.363525390625,297.361572265625,288.0160217285156,1.0,0.3590136170387268,1.0,1.0,0.2113247364759445,1.0,-1.700938701629639,1.4979809522628784,0.202957734465599,1.1068607568740845,0.0,0.0,0.0,84.80072784423828,65.0,-815.31201171875,-0.0,525.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682067871094,0.6488326191902161,0.13953198492527,0.1284962594509124,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.06451416015625,0.6777111291885376,0.1593659520149231,0.1535595804452896,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0671691894531,0.6563436388969421,0.1447341740131378,0.1034390926361084,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.06597900390625,0.6654669046401978,0.1511057764291763,0.1457942575216293,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595703125,0.7248910665512085,0.1939316689968109,0.8858766555786133,288.0545349121094,287.3500061035156,285.9911804199219,285.3408508300781,287.363525390625,297.361572265625,288.0160217285156,1.0,0.3590136170387268,1.0,1.0,0.2113247364759445,1.0,-1.700938701629639,1.4979809522628784,0.202957734465599,1.1068607568740845,0.0,0.0,0.0,84.80072784423828,65.0,-815.31201171875,-0.0,525.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796203613281,0.6517141461372375,0.1368294209241867,0.1259530633687973,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761413574219,0.6843932271003723,0.1584832072257995,0.1526815742254257,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785827636719,0.6606267094612122,0.1427587419748306,0.1019737794995307,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774230957031,0.671590268611908,0.1500549018383026,0.1447571814060211,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722351074219,0.7288316488265991,0.1909222304821014,0.8719994425773621,287.5679931640625,287.45001220703125,286.03106689453125,285.37457275390625,286.9775695800781,297.3137512207031,287.5357971191406,1.0,0.3515473902225494,1.0,1.0,0.1625838279724121,1.0,-1.677168369293213,1.53826904296875,0.1388992816209793,1.1519498825073242,0.0,0.0,0.0,80.10951232910156,53.0,-697.3134765625,-0.0,497.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796203613281,0.6517141461372375,0.1368294209241867,0.1259530633687973,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761413574219,0.6843932271003723,0.1584832072257995,0.1526815742254257,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785827636719,0.6606267094612122,0.1427587419748306,0.1019737794995307,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774230957031,0.671590268611908,0.1500549018383026,0.1447571814060211,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722351074219,0.7288316488265991,0.1909222304821014,0.8719994425773621,287.5679931640625,287.45001220703125,286.03106689453125,285.37457275390625,286.9775695800781,297.3137512207031,287.5357971191406,1.0,0.3515473902225494,1.0,1.0,0.1625838279724121,1.0,-1.677168369293213,1.53826904296875,0.1388992816209793,1.1519498825073242,0.0,0.0,0.0,80.10951232910156,53.0,-697.3134765625,-0.0,497.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.356201171875,0.6548008322715759,0.1354835033416748,0.1246254816651344,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3522644042969,0.6894581913948059,0.1579344570636749,0.1520736068487167,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.35498046875,0.6645066142082214,0.1417647004127502,0.1011909767985344,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3536376953125,0.6763291358947754,0.1494242697954177,0.1440706253051757,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480834960937,0.7324565052986145,0.1893749833106994,0.8645471334457397,287.3433532714844,287.45001220703125,286.050537109375,285.3908386230469,286.693115234375,297.2928771972656,287.3055725097656,1.0,0.3468252122402191,1.0,1.0,0.1382133811712265,1.0,-1.664132595062256,1.5726268291473389,0.0915058180689811,1.1888595819473269,0.0,0.0,0.0,76.91250610351562,53.0,-688.686767578125,-0.0,480.5155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226806640625,0.6589560508728027,0.1341297328472137,0.1232886537909507,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11962890625,0.6956024765968323,0.1573133021593094,0.1513896584510803,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217041015625,0.6695075035095215,0.1407546103000641,0.100393570959568,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1206359863281,0.6821483373641968,0.1487254500389099,0.1433111727237701,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.11669921875,0.7371214032173157,0.1877864003181457,0.8569005131721497,287.11346435546875,287.54998779296875,286.0697326660156,285.4066772460937,286.6620788574219,297.2733459472656,287.0917663574219,1.0,0.341571033000946,1.0,1.0,0.1385232210159301,1.0,-1.6506574153900146,1.5632916688919067,0.0873657688498497,1.182356357574463,0.0,0.0,0.0,73.3124008178711,41.0,-602.4761962890625,-0.0,462.3075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356384277344,0.6722315549850464,0.1319559216499328,0.1208540052175521,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344482421875,0.7125146985054016,0.1563495099544525,0.1500539481639862,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93524169921875,0.6845882534980774,0.1392052322626114,0.0989537388086319,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.934814453125,0.6986035108566284,0.1475968062877655,0.1418234854936599,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93341064453125,0.7512624263763428,0.1850415617227554,0.8423423171043396,286.9321594238281,287.6499938964844,286.1072998046875,285.4372863769531,286.6981811523437,297.24237060546875,286.92303466796875,1.0,0.3298302888870239,1.0,1.0,0.1391428858041763,1.0,-1.625133991241455,1.5388020277023315,0.0863319486379623,1.163169264793396,0.0,0.0,0.0,64.9286880493164,29.0,-321.4297180175781,-0.0,424.2136840820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356384277344,0.6722315549850464,0.1319559216499328,0.1208540052175521,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344482421875,0.7125146985054016,0.1563495099544525,0.1500539481639862,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93524169921875,0.6845882534980774,0.1392052322626114,0.0989537388086319,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.934814453125,0.6986035108566284,0.1475968062877655,0.1418234854936599,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93341064453125,0.7512624263763428,0.1850415617227554,0.8423423171043396,286.9321594238281,287.6499938964844,286.1072998046875,285.4372863769531,286.6981811523437,297.24237060546875,286.92303466796875,1.0,0.3298302888870239,1.0,1.0,0.1391428858041763,1.0,-1.625133991241455,1.5388020277023315,0.0863319486379623,1.163169264793396,0.0,0.0,0.0,64.9286880493164,29.0,-321.4297180175781,-0.0,424.2136840820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.6959866881370544,0.1306771337985992,0.1191578805446624,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485107421875,0.736689567565918,0.1560120582580566,0.1492123007774353,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.7098543643951416,0.1384347826242447,0.0980104207992553,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.72362220287323,0.1470759212970733,0.1408123672008514,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.7761476039886475,0.1831244528293609,0.8310613632202148,286.8475036621094,287.75,286.14385986328125,285.46649169921875,286.735595703125,297.2236633300781,286.8433837890625,1.0,0.3170396685600281,1.0,1.0,0.1397625654935836,1.0,-1.606192708015442,1.5203115940093994,0.0858811885118484,1.1485891342163086,0.0,0.0,0.0,55.132266998291016,25.0,-158.48394775390625,-0.0,386.8771057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.6959866881370544,0.1306771337985992,0.1191578805446624,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485107421875,0.736689567565918,0.1560120582580566,0.1492123007774353,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.7098543643951416,0.1384347826242447,0.0980104207992553,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.72362220287323,0.1470759212970733,0.1408123672008514,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.7761476039886475,0.1831244528293609,0.8310613632202148,286.8475036621094,287.75,286.14385986328125,285.46649169921875,286.735595703125,297.2236633300781,286.8433837890625,1.0,0.3170396685600281,1.0,1.0,0.1397625654935836,1.0,-1.606192708015442,1.5203115940093994,0.0858811885118484,1.1485891342163086,0.0,0.0,0.0,55.132266998291016,25.0,-158.48394775390625,-0.0,386.8771057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9323425292969,0.7237467169761658,0.1302493959665298,0.1182488650083541,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342041015625,0.7662102580070496,0.1563609093427658,0.1490278393030166,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330139160156,0.737137496471405,0.1383876651525497,0.0975949838757515,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336242675781,0.7514515519142151,0.1472227722406387,0.1404426842927932,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355773925781,0.8071684837341309,0.1820608675479889,0.8236600756645203,286.9374389648437,287.8500061035156,286.1795654296875,285.49444580078125,287.08453369140625,297.2150573730469,286.9510498046875,1.0,0.3065233826637268,1.0,1.0,0.1691477596759796,1.0,-1.5950461626052856,1.463198184967041,0.1318479478359222,1.0939266681671145,0.0,0.0,0.0,46.67606735229492,25.0,99.3532257080078,-0.0,357.906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9323425292969,0.7237467169761658,0.1302493959665298,0.1182488650083541,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342041015625,0.7662102580070496,0.1563609093427658,0.1490278393030166,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330139160156,0.737137496471405,0.1383876651525497,0.0975949838757515,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336242675781,0.7514515519142151,0.1472227722406387,0.1404426842927932,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355773925781,0.8071684837341309,0.1820608675479889,0.8236600756645203,286.9374389648437,287.8500061035156,286.1795654296875,285.49444580078125,287.08453369140625,297.2150573730469,286.9510498046875,1.0,0.3065233826637268,1.0,1.0,0.1691477596759796,1.0,-1.5950461626052856,1.463198184967041,0.1318479478359222,1.0939266681671145,0.0,0.0,0.0,46.67606735229492,25.0,99.3532257080078,-0.0,357.906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049194335937,0.7526577711105347,0.1307763755321502,0.1182848289608955,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10693359375,0.8007851243019104,0.1575570106506347,0.1497136205434799,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1056213378906,0.7679979205131531,0.1391691416501999,0.0978179946541786,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.7843285799026489,0.1481909900903701,0.1409185379743576,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082763671875,0.8388919234275818,0.1820062845945358,0.8211442232131958,287.1102905273437,287.95001220703125,286.2144775390625,285.521240234375,287.33770751953125,297.2159729003906,287.1252746582031,1.0,0.299206405878067,1.0,1.0,0.1985329538583755,1.0,-1.5937259197235107,1.4298014640808103,0.163924366235733,1.060878038406372,0.0,0.0,0.0,40.15134811401367,25.0,211.2555694580078,-0.0,339.4737854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
