time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049194335937,0.7526577711105347,0.1307763755321502,0.1182848289608955,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10693359375,0.8007851243019104,0.1575570106506347,0.1497136205434799,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1056213378906,0.7679979205131531,0.1391691416501999,0.0978179946541786,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.7843285799026489,0.1481909900903701,0.1409185379743576,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082763671875,0.8388919234275818,0.1820062845945358,0.8211442232131958,287.1102905273437,287.95001220703125,286.2144775390625,285.521240234375,287.33770751953125,297.2159729003906,287.1252746582031,1.0,0.299206405878067,1.0,1.0,0.1985329538583755,1.0,-1.5937259197235107,1.4298014640808103,0.163924366235733,1.060878038406372,0.0,0.0,0.0,40.15134811401367,25.0,211.2555694580078,-0.0,339.4737854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074584960937,0.769244909286499,0.1312984824180603,0.1185746490955352,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20977783203125,0.8188936114311218,0.1584034413099289,0.1503284275531768,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2082824707031,0.7856008410453796,0.1397922039031982,0.0981202870607376,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.20904541015625,0.8026371002197266,0.1489172279834747,0.1414218097925186,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2112731933594,0.8562710285186768,0.1822692304849624,0.821385383605957,287.21356201171875,287.95001220703125,286.2316589355469,285.53424072265625,287.4787902832031,297.2182312011719,287.2305908203125,1.0,0.2965046763420105,1.0,1.0,0.2132255584001541,1.0,-1.5960664749145508,1.4136008024215698,0.1824657618999481,1.0442417860031128,0.0,0.0,0.0,37.45837020874024,25.0,254.74717712402344,-0.0,333.3054504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3211364746094,0.7875931262969971,0.1319768130779266,0.1190196573734283,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236389160156,0.8371460437774658,0.1593986451625824,0.1510993242263794,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.322021484375,0.8046261668205261,0.1405531018972396,0.0985302329063415,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228759765625,0.8212494254112244,0.1497884094715118,0.1420775055885315,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251953125,0.8755744695663452,0.182703211903572,0.8224750757217407,287.32763671875,288.04998779296875,286.24871826171875,285.5469970703125,287.6142272949219,297.2216186523437,287.34552001953125,1.0,0.2943490445613861,1.0,1.0,0.2260263711214065,1.0,-1.6001120805740356,1.3998032808303833,0.2003087252378463,1.0296505689620972,0.0,0.0,0.0,35.05977249145508,25.0,287.4693908691406,-0.0,328.76824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8277266025543213,0.1337211281061172,0.1203087791800499,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.569580078125,0.8800851106643677,0.1617801636457443,0.1530559211969375,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677490234375,0.8441576361656189,0.1424352377653122,0.0996344983577728,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.8618220090866089,0.1519118547439575,0.1437938064336776,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.9216797351837158,0.1840141713619232,0.82687908411026,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,287.9024963378906,297.23150634765625,287.5941467285156,1.0,0.2914614677429199,1.0,1.0,0.2516279816627502,1.0,-1.612679123878479,1.372765302658081,0.2399137914180755,1.000104308128357,0.0,0.0,0.0,30.994430541992188,25.0,336.85595703125,-0.0,323.8395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8277266025543213,0.1337211281061172,0.1203087791800499,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.569580078125,0.8800851106643677,0.1617801636457443,0.1530559211969375,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677490234375,0.8441576361656189,0.1424352377653122,0.0996344983577728,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.8618220090866089,0.1519118547439575,0.1437938064336776,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.9216797351837158,0.1840141713619232,0.82687908411026,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,287.9024963378906,297.23150634765625,287.5941467285156,1.0,0.2914614677429199,1.0,1.0,0.2516279816627502,1.0,-1.612679123878479,1.372765302658081,0.2399137914180755,1.000104308128357,0.0,0.0,0.0,30.994430541992188,25.0,336.85595703125,-0.0,323.8395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445739746094,0.8755529522895813,0.1359169036149978,0.122042030096054,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8476867675781,0.938035249710083,0.1646341234445572,0.155496135354042,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456726074219,0.8945250511169434,0.1447548270225525,0.1010704115033149,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467102050781,0.9153681993484496,0.1544944792985916,0.145981416106224,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493957519531,0.9788966774940492,0.1858513802289962,0.8338359594345093,287.8525085449219,288.25,286.31561279296875,285.5959167480469,288.21728515625,297.2445678710937,287.874755859375,1.0,0.2901734113693237,1.0,1.0,0.2772296369075775,1.0,-1.6303895711898804,1.3453164100646973,0.2850731015205383,0.9690768718719482,0.0,0.0,0.0,27.694997787475582,25.0,381.3999328613281,-0.0,323.5055236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445739746094,0.8755529522895813,0.1359169036149978,0.122042030096054,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8476867675781,0.938035249710083,0.1646341234445572,0.155496135354042,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456726074219,0.8945250511169434,0.1447548270225525,0.1010704115033149,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467102050781,0.9153681993484496,0.1544944792985916,0.145981416106224,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493957519531,0.9788966774940492,0.1858513802289962,0.8338359594345093,287.8525085449219,288.25,286.31561279296875,285.5959167480469,288.21728515625,297.2445678710937,287.874755859375,1.0,0.2901734113693237,1.0,1.0,0.2772296369075775,1.0,-1.6303895711898804,1.3453164100646973,0.2850731015205383,0.9690768718719482,0.0,0.0,0.0,27.694997787475582,25.0,381.3999328613281,-0.0,323.5055236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053771972656,0.8945751190185547,0.1384404450654983,0.1242206990718841,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9604091644287108,0.1678607612848281,0.1584368199110031,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.106201171875,0.9146956205368042,0.1474144011735916,0.1028538197278976,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070251464844,0.9381275177001952,0.1574369221925735,0.1486570388078689,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087951660156,0.9887615442276,0.1883250325918197,0.8254249691963196,288.1112976074219,288.3500061035156,286.3484802246094,285.6192932128906,288.4180908203125,297.259765625,288.1281433105469,1.0,0.2893968522548675,1.0,1.0,0.2913882136344909,1.0,-1.63176429271698,1.321597456932068,0.3101669251918793,0.9453037977218628,0.0,0.0,0.0,26.88104248046875,28.0,348.7462158203125,-0.0,321.9002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053771972656,0.8945751190185547,0.1384404450654983,0.1242206990718841,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9604091644287108,0.1678607612848281,0.1584368199110031,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.106201171875,0.9146956205368042,0.1474144011735916,0.1028538197278976,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070251464844,0.9381275177001952,0.1574369221925735,0.1486570388078689,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087951660156,0.9887615442276,0.1883250325918197,0.8254249691963196,288.1112976074219,288.3500061035156,286.3484802246094,285.6192932128906,288.4180908203125,297.259765625,288.1281433105469,1.0,0.2893968522548675,1.0,1.0,0.2913882136344909,1.0,-1.63176429271698,1.321597456932068,0.3101669251918793,0.9453037977218628,0.0,0.0,0.0,26.88104248046875,28.0,348.7462158203125,-0.0,321.9002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.896541178226471,0.1410849094390869,0.1265777796506881,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.9629949331283568,0.1713362485170364,0.1616687625646591,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.9169818162918092,0.1502736061811447,0.1048213392496109,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9407466650009156,0.1606148332357406,0.1516122370958328,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.9819299578666688,0.1917144507169723,0.8153772950172424,288.3294982910156,288.45001220703125,286.3811340332031,285.6421203613281,288.6136169433594,297.2749938964844,288.3456726074219,1.0,0.2898452281951904,1.0,1.0,0.3055467903614044,1.0,-1.6323572397232056,1.2971419095993042,0.3352153301239013,0.9206825494766236,0.0,0.0,0.0,27.10485076904297,31.0,315.4764099121094,-0.0,322.7732238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.896541178226471,0.1410849094390869,0.1265777796506881,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.9629949331283568,0.1713362485170364,0.1616687625646591,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.9169818162918092,0.1502736061811447,0.1048213392496109,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9407466650009156,0.1606148332357406,0.1516122370958328,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.9819299578666688,0.1917144507169723,0.8153772950172424,288.3294982910156,288.45001220703125,286.3811340332031,285.6421203613281,288.6136169433594,297.2749938964844,288.3456726074219,1.0,0.2898452281951904,1.0,1.0,0.3055467903614044,1.0,-1.6323572397232056,1.2971419095993042,0.3352153301239013,0.9206825494766236,0.0,0.0,0.0,27.10485076904297,31.0,315.4764099121094,-0.0,322.7732238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4311218261719,0.897140622138977,0.1424497067928314,0.1277943849563598,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4333190917969,0.9639363884925842,0.1731642484664917,0.1633725315332412,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.431884765625,0.9177543520927428,0.1517714112997055,0.10585518181324,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326477050781,0.94168359041214,0.1622869074344635,0.1531714797019958,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.978684663772583,0.1936475038528442,0.8124952912330627,288.43634033203125,288.45001220703125,286.3973693847656,285.6533508300781,288.7145690917969,297.28326416015625,288.452392578125,1.0,0.290543258190155,1.0,1.0,0.3126260936260223,1.0,-1.6355141401290894,1.286673665046692,0.3488405048847198,0.909547746181488,0.0,0.0,0.0,27.30311393737793,31.0,306.8463134765625,-0.0,324.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52801513671875,0.8975986838340759,0.1438422799110412,0.1290381699800491,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5296936035156,0.9647541046142578,0.1750429719686508,0.165130004286766,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5285949707031,0.918386697769165,0.1533042192459106,0.1069180890917778,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5291748046875,0.9424874186515808,0.1640047580003738,0.1547796875238418,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299377441406,0.9756307601928712,0.1956918388605117,0.8108539581298828,288.5318298339844,288.54998779296875,286.41363525390625,285.6644897460937,288.7481384277344,297.2919006347656,288.5428161621094,1.0,0.2915378510951996,1.0,1.0,0.3131190836429596,1.0,-1.6403517723083496,1.2884327173233032,0.3519190549850464,0.910253405570984,0.0,0.0,0.0,27.55183982849121,34.0,270.02069091796875,-0.0,328.0233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.8982274532318115,0.1465781778097152,0.1315262764692306,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.96614807844162,0.1787919104099273,0.1686934977769851,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.9193208813667296,0.1563106626272201,0.1090450212359428,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.9438291788101196,0.1674249321222305,0.1580353826284408,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.9707298874855042,0.1998605132102966,0.8117950558662415,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.7968444824219,297.3087158203125,288.6558837890625,1.0,0.2943862676620483,1.0,1.0,0.3141050338745117,1.0,-1.6552056074142456,1.297100305557251,0.358105331659317,0.9157251715660096,0.0,0.0,0.0,28.177244186401367,37.0,183.7569122314453,-0.0,337.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.8982274532318115,0.1465781778097152,0.1315262764692306,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.96614807844162,0.1787919104099273,0.1686934977769851,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.9193208813667296,0.1563106626272201,0.1090450212359428,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.9438291788101196,0.1674249321222305,0.1580353826284408,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.9707298874855042,0.1998605132102966,0.8117950558662415,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.7968444824219,297.3087158203125,288.6558837890625,1.0,0.2943862676620483,1.0,1.0,0.3141050338745117,1.0,-1.6552056074142456,1.297100305557251,0.358105331659317,0.9157251715660096,0.0,0.0,0.0,28.177244186401367,37.0,183.7569122314453,-0.0,337.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.8986932039260864,0.1491976231336593,0.1339147537946701,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9674242734909058,0.1824407428503036,0.1721785515546798,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.920011818408966,0.1591667681932449,0.111073687672615,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.945032835006714,0.1707393378019333,0.1612066030502319,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.96820068359375,0.2038905173540115,0.8187242746353149,288.7370300292969,288.75,286.4786682128906,285.7084350585937,288.848876953125,297.32470703125,288.74298095703125,1.0,0.2983227670192718,1.0,1.0,0.3150910139083862,1.0,-1.6768159866333008,1.3104543685913086,0.3663616478443146,0.9244590401649476,0.0,0.0,0.0,28.946008682250977,55.0,135.35986328125,-0.0,350.8329772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.8986932039260864,0.1491976231336593,0.1339147537946701,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9674242734909058,0.1824407428503036,0.1721785515546798,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.920011818408966,0.1591667681932449,0.111073687672615,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.945032835006714,0.1707393378019333,0.1612066030502319,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.96820068359375,0.2038905173540115,0.8187242746353149,288.7370300292969,288.75,286.4786682128906,285.7084350585937,288.848876953125,297.32470703125,288.74298095703125,1.0,0.2983227670192718,1.0,1.0,0.3150910139083862,1.0,-1.6768159866333008,1.3104543685913086,0.3663616478443146,0.9244590401649476,0.0,0.0,0.0,28.946008682250977,55.0,135.35986328125,-0.0,350.8329772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.8980497717857361,0.1517626345157623,0.1362403184175491,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.9675255417823792,0.1860238313674926,0.1755894422531128,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.9193891882896424,0.1619616597890854,0.1130400896072387,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.944933533668518,0.1739898025989532,0.1643023639917373,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785104990005492,0.2072350829839706,0.8631342053413391,288.8115234375,288.8500061035156,286.51141357421875,285.730224609375,288.9073181152344,297.335693359375,288.817138671875,1.0,0.310209184885025,1.0,1.0,0.3148069977760315,1.0,-1.743053913116455,1.357237458229065,0.3858163952827453,0.9568085670471193,0.0,0.0,0.0,30.73933219909668,58.0,111.55416870117188,-0.0,392.4972229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.8980497717857361,0.1517626345157623,0.1362403184175491,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.9675255417823792,0.1860238313674926,0.1755894422531128,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.9193891882896424,0.1619616597890854,0.1130400896072387,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.944933533668518,0.1739898025989532,0.1643023639917373,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785104990005492,0.2072350829839706,0.8631342053413391,288.8115234375,288.8500061035156,286.51141357421875,285.730224609375,288.9073181152344,297.335693359375,288.817138671875,1.0,0.310209184885025,1.0,1.0,0.3148069977760315,1.0,-1.743053913116455,1.357237458229065,0.3858163952827453,0.9568085670471193,0.0,0.0,0.0,30.73933219909668,58.0,111.55416870117188,-0.0,392.4972229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827514648437,0.8985903859138489,0.154171347618103,0.1384542137384414,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834533691406,0.9688677787780762,0.1894514858722686,0.1788809150457382,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.88299560546875,0.9202533960342408,0.1646709442138672,0.1149551421403884,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832397460937,0.94624924659729,0.177113652229309,0.1672989577054977,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836669921875,0.9907429218292236,0.2090384662151336,0.9149150252342224,288.8843688964844,288.95001220703125,286.5444641113281,285.7520446777344,288.9676513671875,297.3363647460937,288.8893127441406,1.0,0.3225392699241638,1.0,1.0,0.3145229816436767,1.0,-1.81775164604187,1.40965735912323,0.4080943167209625,0.9934409260749816,0.0,0.0,0.0,32.71453857421875,61.0,101.16780090332033,-0.0,442.9507446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827514648437,0.8985903859138489,0.154171347618103,0.1384542137384414,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834533691406,0.9688677787780762,0.1894514858722686,0.1788809150457382,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.88299560546875,0.9202533960342408,0.1646709442138672,0.1149551421403884,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832397460937,0.94624924659729,0.177113652229309,0.1672989577054977,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836669921875,0.9907429218292236,0.2090384662151336,0.9149150252342224,288.8843688964844,288.95001220703125,286.5444641113281,285.7520446777344,288.9676513671875,297.3363647460937,288.8893127441406,1.0,0.3225392699241638,1.0,1.0,0.3145229816436767,1.0,-1.81775164604187,1.40965735912323,0.4080943167209625,0.9934409260749816,0.0,0.0,0.0,32.71453857421875,61.0,101.16780090332033,-0.0,442.9507446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9167175292969,0.8976791501045227,0.1553137600421905,0.1395049393177032,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9173889160156,0.9683231115341188,0.1910918653011322,0.1804624646902084,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169311523437,0.919409155845642,0.1660012900829315,0.1158944368362426,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.91717529296875,0.945578396320343,0.1786184012889862,0.1687475740909576,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.91766357421875,0.9952620267868042,0.2094442844390869,0.94112628698349,288.9183044433594,288.95001220703125,286.5611267089844,285.76300048828125,288.9969177246094,297.3350524902344,288.9230041503906,1.0,0.3288645148277282,1.0,1.0,0.3143809735774994,1.0,-1.854966282844544,1.435675024986267,0.4192912578582763,1.0115485191345217,0.0,0.0,0.0,33.8060302734375,61.0,96.9941177368164,-0.0,469.9743957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.95037841796875,0.8546863198280334,0.1563744843006134,0.1406383961439132,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.95098876953125,0.9177513718605042,0.1926290243864059,0.1821162849664688,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505920410156,0.873778760433197,0.1672611832618713,0.1169121116399765,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.8958293795585632,0.1800290644168853,0.1702781915664672,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.95123291015625,0.9492841958999634,0.2097185254096985,0.9432539939880372,288.95184326171875,289.04998779296875,286.5779113769531,285.77398681640625,289.0288391113281,297.3341369628906,288.9563903808594,1.0,0.3341419100761413,1.0,1.0,0.3156140148639679,1.0,-1.864200234413147,1.4396041631698608,0.4245959818363189,1.014314889907837,0.0,0.0,0.0,37.98273086547852,64.0,94.05138397216795,-0.0,489.1429748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162353515625,0.8106372356414795,0.1584920287132263,0.1427826881408691,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.8663461804389954,0.1955923736095428,0.1852049976587295,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164794921875,0.828132688999176,0.169701337814331,0.1188243776559829,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166931152344,0.8474583029747009,0.1827459186315536,0.1731338798999786,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.8889532089233398,0.2105827927589416,0.9479103088378906,289.0177307128906,289.1499938964844,286.6118469238281,285.7962341308594,289.0912170410156,297.3338623046875,289.0220642089844,1.0,0.3433898985385895,1.0,1.0,0.3180801272392273,1.0,-1.8818520307540887,1.4467511177062988,0.4351009726524353,1.0171396732330322,0.0,0.0,0.0,44.93614959716797,67.0,91.81849670410156,-0.0,523.1161499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162353515625,0.8106372356414795,0.1584920287132263,0.1427826881408691,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.8663461804389954,0.1955923736095428,0.1852049976587295,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164794921875,0.828132688999176,0.169701337814331,0.1188243776559829,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166931152344,0.8474583029747009,0.1827459186315536,0.1731338798999786,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.8889532089233398,0.2105827927589416,0.9479103088378906,289.0177307128906,289.1499938964844,286.6118469238281,285.7962341308594,289.0912170410156,297.3338623046875,289.0220642089844,1.0,0.3433898985385895,1.0,1.0,0.3180801272392273,1.0,-1.8818520307540887,1.4467511177062988,0.4351009726524353,1.0171396732330322,0.0,0.0,0.0,44.93614959716797,67.0,91.81849670410156,-0.0,523.1161499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816955566406,0.7850176095962524,0.1606652289628982,0.1449136734008789,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08233642578125,0.8405783772468567,0.1985157579183578,0.1881738007068634,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819091796875,0.8035557270050049,0.1720894277095794,0.1206488236784935,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821228027344,0.8230268955230713,0.1854122579097747,0.1758642792701721,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824890136719,0.8587244749069214,0.211767241358757,0.9538660645484924,289.0831604003906,289.25,286.6464538574219,285.81884765625,289.1557006835937,297.33502197265625,289.08746337890625,1.0,0.3513468503952026,1.0,1.0,0.3205462098121643,1.0,-1.9005963802337649,1.4544731378555298,0.4461231827735901,1.020760416984558,0.0,0.0,0.0,50.59930419921875,55.0,91.10047912597656,-0.0,554.3167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816955566406,0.7850176095962524,0.1606652289628982,0.1449136734008789,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08233642578125,0.8405783772468567,0.1985157579183578,0.1881738007068634,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819091796875,0.8035557270050049,0.1720894277095794,0.1206488236784935,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821228027344,0.8230268955230713,0.1854122579097747,0.1758642792701721,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824890136719,0.8587244749069214,0.211767241358757,0.9538660645484924,289.0831604003906,289.25,286.6464538574219,285.81884765625,289.1557006835937,297.33502197265625,289.08746337890625,1.0,0.3513468503952026,1.0,1.0,0.3205462098121643,1.0,-1.9005963802337649,1.4544731378555298,0.4461231827735901,1.020760416984558,0.0,0.0,0.0,50.59930419921875,55.0,91.10047912597656,-0.0,554.3167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611633300781,0.7908385992050171,0.1629334241151809,0.1469033658504486,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620178222656,0.8466084003448486,0.2014894634485244,0.1909419000148773,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614685058594,0.8094344735145569,0.1745018512010574,0.1223074868321418,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617736816406,0.8287023305892944,0.1881105154752731,0.1783779561519622,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.8627572059631348,0.2131915539503097,0.9598793387413024,289.1631164550781,289.3500061035156,286.6817626953125,285.84197998046875,289.2552795410156,297.3367614746094,289.1689758300781,1.0,0.3532597124576568,1.0,1.0,0.3261995613574981,1.0,-1.918541669845581,1.4550292491912842,0.4635124504566192,1.017421841621399,0.0,0.0,0.0,50.610469818115234,43.0,110.653076171875,-0.0,567.0507202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611633300781,0.7908385992050171,0.1629334241151809,0.1469033658504486,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620178222656,0.8466084003448486,0.2014894634485244,0.1909419000148773,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614685058594,0.8094344735145569,0.1745018512010574,0.1223074868321418,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617736816406,0.8287023305892944,0.1881105154752731,0.1783779561519622,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.8627572059631348,0.2131915539503097,0.9598793387413024,289.1631164550781,289.3500061035156,286.6817626953125,285.84197998046875,289.2552795410156,297.3367614746094,289.1689758300781,1.0,0.3532597124576568,1.0,1.0,0.3261995613574981,1.0,-1.918541669845581,1.4550292491912842,0.4635124504566192,1.017421841621399,0.0,0.0,0.0,50.610469818115234,43.0,110.653076171875,-0.0,567.0507202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.254638671875,0.8206650018692017,0.1653987467288971,0.1488894522190094,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.25555419921875,0.8785052299499512,0.2046263813972473,0.1936745345592498,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549743652344,0.83817458152771,0.1770454943180084,0.123921126127243,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552795410156,0.8585706949234009,0.1909412145614624,0.1808327138423919,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557678222656,0.8937917351722717,0.2148746699094772,0.9662479162216188,289.2567138671875,289.45001220703125,286.7178955078125,285.8657531738281,289.357666015625,297.3397521972656,289.2629089355469,1.0,0.3514732420444488,1.0,1.0,0.3318528831005096,1.0,-1.9367406368255613,1.4553014039993286,0.4814392924308777,1.013726830482483,0.0,0.0,0.0,46.39503479003906,31.0,125.75321197509766,-0.0,566.2410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.254638671875,0.8206650018692017,0.1653987467288971,0.1488894522190094,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.25555419921875,0.8785052299499512,0.2046263813972473,0.1936745345592498,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549743652344,0.83817458152771,0.1770454943180084,0.123921126127243,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552795410156,0.8585706949234009,0.1909412145614624,0.1808327138423919,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557678222656,0.8937917351722717,0.2148746699094772,0.9662479162216188,289.2567138671875,289.45001220703125,286.7178955078125,285.8657531738281,289.357666015625,297.3397521972656,289.2629089355469,1.0,0.3514732420444488,1.0,1.0,0.3318528831005096,1.0,-1.9367406368255613,1.4553014039993286,0.4814392924308777,1.013726830482483,0.0,0.0,0.0,46.39503479003906,31.0,125.75321197509766,-0.0,566.2410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3033752441406,0.8451220989227295,0.1667317301034927,0.1499229520559311,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3043212890625,0.9074280858039856,0.2062729001045227,0.1950659304857254,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3037109375,0.8638397455215454,0.1783620417118072,0.1247290596365928,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3040466308594,0.8860628008842468,0.1924023628234863,0.1820622980594635,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.30450439453125,0.9236683249473572,0.2158038467168808,0.9696309566497804,289.30548095703125,289.45001220703125,286.736328125,285.8778991699219,289.4091796875,297.3417358398437,289.3117980957031,1.0,0.3496121168136596,1.0,1.0,0.3346795439720154,1.0,-1.9461615085601809,1.455565333366394,0.490596204996109,1.0119370222091677,0.0,0.0,0.0,43.181270599365234,31.0,130.73690795898438,-0.0,562.386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3533935546875,0.8829259276390076,0.1681330353021621,0.1509983390569687,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3543395996094,0.9542176723480223,0.2079737037420272,0.1964862942695617,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.35369873046875,0.9033516049385072,0.1797064840793609,0.1255395263433456,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540344238281,0.9294395446777344,0.1938921064138412,0.1832960397005081,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3545227050781,0.9685514569282532,0.2167854458093643,0.973151683807373,289.35552978515625,289.54998779296875,286.7549743652344,285.8902282714844,289.4623413085937,297.343994140625,289.36199951171875,1.0,0.3472794592380523,1.0,1.0,0.3376509845256805,1.0,-1.955840945243836,1.4556522369384766,0.5001887679100037,1.009915113449097,0.0,0.0,0.0,39.408084869384766,34.0,135.33213806152344,-0.0,556.8099975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560852050781,0.9183443188667296,0.1710617691278457,0.1535016596317291,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4570007324219,0.9884687066078186,0.2114912867546081,0.1996763497591018,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4563903808594,0.941649615764618,0.1824519485235214,0.1273722797632217,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45672607421875,0.9676141142845154,0.1969309151172638,0.1860525161027908,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45709228515625,0.9938951134681702,0.2189874053001403,0.9671311378479004,289.4580993652344,289.6499938964844,286.7931213378906,285.91558837890625,289.5639343261719,297.34912109375,289.4642333984375,1.0,0.3460718393325805,1.0,1.0,0.3435938656330108,1.0,-1.9611636400222776,1.4463157653808594,0.5148479342460632,0.9996137619018556,0.0,0.0,0.0,37.1034049987793,52.0,139.20773315429688,-0.0,552.8721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560852050781,0.9183443188667296,0.1710617691278457,0.1535016596317291,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4570007324219,0.9884687066078186,0.2114912867546081,0.1996763497591018,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4563903808594,0.941649615764618,0.1824519485235214,0.1273722797632217,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45672607421875,0.9676141142845154,0.1969309151172638,0.1860525161027908,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45709228515625,0.9938951134681702,0.2189874053001403,0.9671311378479004,289.4580993652344,289.6499938964844,286.7931213378906,285.91558837890625,289.5639343261719,297.34912109375,289.4642333984375,1.0,0.3460718393325805,1.0,1.0,0.3435938656330108,1.0,-1.9611636400222776,1.4463157653808594,0.5148479342460632,0.9996137619018556,0.0,0.0,0.0,37.1034049987793,52.0,139.20773315429688,-0.0,552.8721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589904785156,0.9202575087547302,0.1741789281368255,0.1562561690807342,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599975585937,0.9897675514221193,0.2152338027954101,0.2031539678573608,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5592956542969,0.9427838325500488,0.1853580772876739,0.1293698400259018,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596618652344,0.9687391519546508,0.2001367956399917,0.189037412405014,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5600891113281,0.995508074760437,0.2216070294380188,0.985538125038147,289.5611877441406,289.75,286.8323974609375,285.9419250488281,289.6763000488281,297.3538818359375,289.5682983398437,1.0,0.3528379499912262,1.0,1.0,0.3495367467403412,1.0,-1.9964888095855715,1.4566612243652344,0.5398275256156921,1.001760959625244,0.0,0.0,0.0,38.26647567749024,70.0,146.24676513671875,-0.0,582.7200317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
