time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589904785156,0.9202575087547302,0.1741789281368255,0.1562561690807342,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599975585937,0.9897675514221193,0.2152338027954101,0.2031539678573608,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5592956542969,0.9427838325500488,0.1853580772876739,0.1293698400259018,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596618652344,0.9687391519546508,0.2001367956399917,0.189037412405014,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5600891113281,0.995508074760437,0.2216070294380188,0.985538125038147,289.5611877441406,289.75,286.8323974609375,285.9419250488281,289.6763000488281,297.3538818359375,289.5682983398437,1.0,0.3528379499912262,1.0,1.0,0.3495367467403412,1.0,-1.9964888095855715,1.4566612243652344,0.5398275256156921,1.001760959625244,0.0,0.0,0.0,38.26647567749024,70.0,146.24676513671875,-0.0,582.7200317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6764221191406,0.8619434237480164,0.1773985773324966,0.1593570262193679,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.67742919921875,0.928130865097046,0.2190967947244644,0.2070205956697464,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767272949219,0.8795160055160522,0.1883416026830673,0.1316212117671966,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6770935058594,0.9028770923614502,0.2034273445606231,0.192372441291809,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775207519531,0.9365857243537904,0.2238795459270477,1.005220890045166,289.6786499023437,289.8500061035156,286.8729553222656,285.9693298339844,289.8007202148437,297.3600769042969,289.6859436035156,1.0,0.3651037514209747,1.0,1.0,0.3563482463359833,1.0,-2.0352368354797363,1.4668651819229126,0.5683717131614685,1.00378155708313,0.0,0.0,0.0,45.436561584472656,88.0,158.47494506835938,-0.0,636.9420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6764221191406,0.8619434237480164,0.1773985773324966,0.1593570262193679,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.67742919921875,0.928130865097046,0.2190967947244644,0.2070205956697464,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767272949219,0.8795160055160522,0.1883416026830673,0.1316212117671966,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6770935058594,0.9028770923614502,0.2034273445606231,0.192372441291809,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775207519531,0.9365857243537904,0.2238795459270477,1.005220890045166,289.6786499023437,289.8500061035156,286.8729553222656,285.9693298339844,289.8007202148437,297.3600769042969,289.6859436035156,1.0,0.3651037514209747,1.0,1.0,0.3563482463359833,1.0,-2.0352368354797363,1.4668651819229126,0.5683717131614685,1.00378155708313,0.0,0.0,0.0,45.436561584472656,88.0,158.47494506835938,-0.0,636.9420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976379394531,0.8040969967842102,0.1806694716215133,0.1626954078674316,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986755371094,0.8596081733703613,0.2230277955532074,0.2111511379480362,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979431152344,0.8193626403808594,0.1913574784994125,0.1340420246124267,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79833984375,0.8391902446746826,0.2067581415176391,0.195944532752037,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987670898437,0.8641261458396912,0.2261905223131179,1.0176132917404177,289.7999267578125,289.95001220703125,286.9148864746094,285.9979553222656,289.9217529296875,297.3663635253906,289.8072204589844,1.0,0.3801903426647186,1.0,1.0,0.3631597459316253,1.0,-2.0662858486175537,1.4716705083847046,0.5946153402328491,1.0018503665924072,0.0,0.0,0.0,57.307403564453125,91.0,165.1806640625,-0.0,703.384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976379394531,0.8040969967842102,0.1806694716215133,0.1626954078674316,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986755371094,0.8596081733703613,0.2230277955532074,0.2111511379480362,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979431152344,0.8193626403808594,0.1913574784994125,0.1340420246124267,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79833984375,0.8391902446746826,0.2067581415176391,0.195944532752037,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987670898437,0.8641261458396912,0.2261905223131179,1.0176132917404177,289.7999267578125,289.95001220703125,286.9148864746094,285.9979553222656,289.9217529296875,297.3663635253906,289.8072204589844,1.0,0.3801903426647186,1.0,1.0,0.3631597459316253,1.0,-2.0662858486175537,1.4716705083847046,0.5946153402328491,1.0018503665924072,0.0,0.0,0.0,57.307403564453125,91.0,165.1806640625,-0.0,703.384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.7870376110076904,0.1823322176933288,0.1643480211496353,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8591613769531,0.8423193693161011,0.2250281721353531,0.2132060229778289,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.8023995757102966,0.1928884238004684,0.1352361887693405,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8588256835937,0.8227055072784424,0.2084479629993438,0.1977104991674423,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8592224121094,0.8455909490585327,0.2273927181959152,1.0237747430801392,289.86041259765625,289.95001220703125,286.9364013671875,286.0127868652344,289.98193359375,297.36944580078125,289.8676452636719,1.0,0.3863766491413116,1.0,1.0,0.3665654957294464,1.0,-2.081693887710572,1.473883867263794,0.6078101396560669,1.000723958015442,0.0,0.0,0.0,62.281829833984375,91.0,166.51539611816406,-0.0,733.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9161682128906,0.7754801511764526,0.1840193718671798,0.1659920364618301,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9170837402344,0.830852210521698,0.2270567417144775,0.2152557671070099,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164428710937,0.7902160882949829,0.1944406479597091,0.1364215165376663,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9167785644531,0.8111675977706909,0.210158884525299,0.1994646191596985,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171447753906,0.8330864906311035,0.2286251634359359,1.0299304723739624,289.9181823730469,290.04998779296875,286.95831298828125,286.0279235839844,290.03033447265625,297.3725280761719,289.924560546875,1.0,0.3920120894908905,1.0,1.0,0.3688044846057892,1.0,-2.097053289413452,1.4784637689590454,0.6185895800590515,1.001955509185791,0.0,0.0,0.0,66.4937744140625,79.0,160.96315002441406,-0.0,761.9371948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191345214844,0.7764351963996887,0.187445729970932,0.169089138507843,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199890136719,0.8316648602485657,0.2311778962612152,0.2191656976938247,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0193786621094,0.7905593514442444,0.197590947151184,0.138638898730278,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196838378906,0.8115779757499695,0.2136254459619522,0.202764630317688,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199890136719,0.8320901393890381,0.2311481237411499,1.0413371324539185,290.0209655761719,290.1499938964844,287.0032958984375,286.059326171875,290.123291015625,297.3786315917969,290.02685546875,1.0,0.3969117403030395,1.0,1.0,0.3732824921607971,1.0,-2.1257970333099365,1.4865617752075195,0.6392351388931274,1.003812313079834,0.0,0.0,0.0,68.40786743164062,67.0,147.02151489257812,-0.0,793.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191345214844,0.7764351963996887,0.187445729970932,0.169089138507843,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199890136719,0.8316648602485657,0.2311778962612152,0.2191656976938247,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0193786621094,0.7905593514442444,0.197590947151184,0.138638898730278,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196838378906,0.8115779757499695,0.2136254459619522,0.202764630317688,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199890136719,0.8320901393890381,0.2311481237411499,1.0413371324539185,290.0209655761719,290.1499938964844,287.0032958984375,286.059326171875,290.123291015625,297.3786315917969,290.02685546875,1.0,0.3969117403030395,1.0,1.0,0.3732824921607971,1.0,-2.1257970333099365,1.4865617752075195,0.6392351388931274,1.003812313079834,0.0,0.0,0.0,68.40786743164062,67.0,147.02151489257812,-0.0,793.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175842285156,0.7955307960510254,0.1909772455692291,0.1720782071352005,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.850455641746521,0.2354071736335754,0.2229690998792648,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177978515625,0.8093186020851135,0.2008150219917297,0.1407584398984909,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181030273437,0.8293939232826233,0.2171617597341537,0.2059287130832672,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.8490245342254639,0.2337520122528076,1.0521503686904907,290.1192932128906,290.25,287.04998779296875,286.09228515625,290.2158203125,297.3848571777344,290.1249389648437,1.0,0.3976156413555145,1.0,1.0,0.3777604699134826,1.0,-2.1532886028289795,1.4937070608139038,0.6595814228057861,1.004970669746399,0.0,0.0,0.0,65.23859405517578,55.0,139.07789611816406,-0.0,807.0335083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175842285156,0.7955307960510254,0.1909772455692291,0.1720782071352005,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.850455641746521,0.2354071736335754,0.2229690998792648,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177978515625,0.8093186020851135,0.2008150219917297,0.1407584398984909,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181030273437,0.8293939232826233,0.2171617597341537,0.2059287130832672,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.8490245342254639,0.2337520122528076,1.0521503686904907,290.1192932128906,290.25,287.04998779296875,286.09228515625,290.2158203125,297.3848571777344,290.1249389648437,1.0,0.3976156413555145,1.0,1.0,0.3777604699134826,1.0,-2.1532886028289795,1.4937070608139038,0.6595814228057861,1.004970669746399,0.0,0.0,0.0,65.23859405517578,55.0,139.07789611816406,-0.0,807.0335083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161560058594,0.8307089805603027,0.1946795433759689,0.1750862896442413,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169494628906,0.8890085220336914,0.2397889196872711,0.226777970790863,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.843221127986908,0.204105868935585,0.1428295671939849,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166442871094,0.8648078441619873,0.2207613140344619,0.2090237885713577,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169189453125,0.8853164911270142,0.2364452630281448,1.0627397298812866,290.2178649902344,290.3500061035156,287.0979919433594,286.1261291503906,290.3136901855469,297.3915100097656,290.2235717773437,1.0,0.3956522643566131,1.0,1.0,0.3827890753746032,1.0,-2.1803998947143555,1.499247431755066,0.6811524033546448,1.0045955181121826,0.0,0.0,0.0,58.81491470336914,43.0,137.9906005859375,-0.0,807.9022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161560058594,0.8307089805603027,0.1946795433759689,0.1750862896442413,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169494628906,0.8890085220336914,0.2397889196872711,0.226777970790863,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.843221127986908,0.204105868935585,0.1428295671939849,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166442871094,0.8648078441619873,0.2207613140344619,0.2090237885713577,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169189453125,0.8853164911270142,0.2364452630281448,1.0627397298812866,290.2178649902344,290.3500061035156,287.0979919433594,286.1261291503906,290.3136901855469,297.3915100097656,290.2235717773437,1.0,0.3956522643566131,1.0,1.0,0.3827890753746032,1.0,-2.1803998947143555,1.499247431755066,0.6811524033546448,1.0045955181121826,0.0,0.0,0.0,58.81491470336914,43.0,137.9906005859375,-0.0,807.9022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.8941882848739624,0.1985386312007904,0.1781610995531082,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.9649206399917604,0.2443265318870544,0.2306503504514694,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.908179759979248,0.2074872553348541,0.1448965221643448,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157043457031,0.9358056783676147,0.2244469225406646,0.2121090441942215,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3159484863281,0.958569884300232,0.2392405271530151,1.073371410369873,290.31689453125,290.45001220703125,287.1467590332031,286.1600646972656,290.4112243652344,297.3985900878906,290.322509765625,1.0,0.3920451700687408,1.0,1.0,0.3878176510334015,1.0,-2.2077016830444336,1.5047284364700315,0.7029734253883362,1.0040974617004397,0.0,0.0,0.0,50.25161743164063,46.0,137.6038360595703,-0.0,800.8526000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.8941882848739624,0.1985386312007904,0.1781610995531082,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.9649206399917604,0.2443265318870544,0.2306503504514694,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.908179759979248,0.2074872553348541,0.1448965221643448,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157043457031,0.9358056783676147,0.2244469225406646,0.2121090441942215,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3159484863281,0.958569884300232,0.2392405271530151,1.073371410369873,290.31689453125,290.45001220703125,287.1467590332031,286.1600646972656,290.4112243652344,297.3985900878906,290.322509765625,1.0,0.3920451700687408,1.0,1.0,0.3878176510334015,1.0,-2.2077016830444336,1.5047284364700315,0.7029734253883362,1.0040974617004397,0.0,0.0,0.0,50.25161743164063,46.0,137.6038360595703,-0.0,800.8526000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3645935058594,0.9304022192955016,0.2005148231983184,0.179796501994133,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653564453125,0.9957985877990724,0.2466510534286499,0.2326939105987548,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3647766113281,0.9459020495414734,0.2092131078243255,0.1459957063198089,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3650817871094,0.9720927476882936,0.2263236939907074,0.213739201426506,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36529541015625,0.9900309443473816,0.2406747937202453,1.0791181325912476,290.3662414550781,290.45001220703125,287.17144775390625,286.17706298828125,290.4598693847656,297.4022521972656,290.3717956542969,1.0,0.391906589269638,1.0,1.0,0.3903319537639618,1.0,-2.222018241882324,1.5078327655792236,0.7141854763031006,1.004063844680786,0.0,0.0,0.0,47.39228439331055,46.0,137.38748168945312,-0.0,803.3375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127502441406,0.9414779543876648,0.2024843841791153,0.1815424412488937,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4132995605469,0.9922675490379332,0.249303251504898,0.2246835976839065,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41290283203125,0.9560365080833436,0.2109301388263702,0.1471779644489288,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4131774902344,0.9808357954025269,0.2281919419765472,0.2154817134141922,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4133605957031,0.996825098991394,0.2421033084392547,1.0854051113128662,290.4142150878906,290.54998779296875,287.1963195800781,286.194091796875,290.502197265625,297.4066772460937,290.419189453125,1.0,0.3919538557529449,1.0,1.0,0.3924469947814941,1.0,-2.225379943847656,1.5049617290496826,0.7204181551933289,1.000635862350464,0.0,0.0,0.0,46.87776565551758,66.0,133.61016845703125,-0.0,804.5496215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.9362543225288392,0.2065076977014541,0.1851595938205719,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.995980978012085,0.2550005316734314,0.235967680811882,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.504150390625,0.9499316215515136,0.2144526690244674,0.1496404856443405,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044250488281,0.9756344556808472,0.2320201396942138,0.2191015183925628,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046081542969,0.9912682175636292,0.2450596094131469,1.0986647605895996,290.5054931640625,290.6499938964844,287.24664306640625,286.22821044921875,290.59405517578125,297.4180908203125,290.5108337402344,1.0,0.40036141872406,1.0,1.0,0.3966770470142364,1.0,-2.266937732696533,1.5209347009658811,0.7460029721260071,1.006946325302124,0.0,0.0,0.0,49.0880241394043,86.0,130.60101318359375,-0.0,852.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.9362543225288392,0.2065076977014541,0.1851595938205719,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.995980978012085,0.2550005316734314,0.235967680811882,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.504150390625,0.9499316215515136,0.2144526690244674,0.1496404856443405,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044250488281,0.9756344556808472,0.2320201396942138,0.2191015183925628,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046081542969,0.9912682175636292,0.2450596094131469,1.0986647605895996,290.5054931640625,290.6499938964844,287.24664306640625,286.22821044921875,290.59405517578125,297.4180908203125,290.5108337402344,1.0,0.40036141872406,1.0,1.0,0.3966770470142364,1.0,-2.266937732696533,1.5209347009658811,0.7460029721260071,1.006946325302124,0.0,0.0,0.0,49.0880241394043,86.0,130.60101318359375,-0.0,852.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.597900390625,0.8733595013618469,0.2105305939912796,0.1890823543071746,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986022949219,0.9415300488471984,0.2593508660793304,0.2450778633356094,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980224609375,0.8838894367218018,0.2179827839136123,0.1523458659648895,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982971191406,0.9081154465675354,0.2358604818582534,0.2230543047189712,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.59844970703125,0.9259482622146606,0.2480160892009735,1.1134731769561768,290.59930419921875,290.75,287.29766845703125,286.2624206542969,290.68316650390625,297.4216613769531,290.604248046875,1.0,0.4140817523002624,1.0,1.0,0.4009071290493011,1.0,-2.308406352996826,1.5365537405014038,0.7718526124954224,1.0136408805847168,0.0,0.0,0.0,58.552371978759766,106.0,128.9459686279297,-0.0,929.7572631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.597900390625,0.8733595013618469,0.2105305939912796,0.1890823543071746,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986022949219,0.9415300488471984,0.2593508660793304,0.2450778633356094,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980224609375,0.8838894367218018,0.2179827839136123,0.1523458659648895,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982971191406,0.9081154465675354,0.2358604818582534,0.2230543047189712,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.59844970703125,0.9259482622146606,0.2480160892009735,1.1134731769561768,290.59930419921875,290.75,287.29766845703125,286.2624206542969,290.68316650390625,297.4216613769531,290.604248046875,1.0,0.4140817523002624,1.0,1.0,0.4009071290493011,1.0,-2.308406352996826,1.5365537405014038,0.7718526124954224,1.0136408805847168,0.0,0.0,0.0,58.552371978759766,106.0,128.9459686279297,-0.0,929.7572631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.8200078010559082,0.2145390063524246,0.1931515336036682,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.69696044921875,0.8760532736778259,0.2639313042163849,0.2498266845941543,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.8283165693283081,0.2215058803558349,0.1551713347434997,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966247558594,0.8489492535591125,0.2396970093250274,0.2271734029054641,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69677734375,0.8619469404220581,0.250956654548645,1.1290109157562256,290.69775390625,290.8500061035156,287.3494567871094,286.29669189453125,290.7881164550781,297.4255065917969,290.7032775878906,1.0,0.430509090423584,1.0,1.0,0.4070456624031067,1.0,-2.3460042476654053,1.5453782081604004,0.8006260395050049,1.014129400253296,0.0,0.0,0.0,72.57830047607422,109.0,136.86929321289062,-0.0,1024.3177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.8200078010559082,0.2145390063524246,0.1931515336036682,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.69696044921875,0.8760532736778259,0.2639313042163849,0.2498266845941543,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.8283165693283081,0.2215058803558349,0.1551713347434997,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966247558594,0.8489492535591125,0.2396970093250274,0.2271734029054641,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69677734375,0.8619469404220581,0.250956654548645,1.1290109157562256,290.69775390625,290.8500061035156,287.3494567871094,286.29669189453125,290.7881164550781,297.4255065917969,290.7032775878906,1.0,0.430509090423584,1.0,1.0,0.4070456624031067,1.0,-2.3460042476654053,1.5453782081604004,0.8006260395050049,1.014129400253296,0.0,0.0,0.0,72.57830047607422,109.0,136.86929321289062,-0.0,1024.3177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79986572265625,0.7952670454978943,0.2186081856489181,0.1971240043640136,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80059814453125,0.8493792414665222,0.2687349319458008,0.2546654343605041,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.79998779296875,0.8033722639083862,0.2250852435827255,0.1579204350709915,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002624511719,0.8239614367485046,0.2435871660709381,0.231187954545021,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004150390625,0.8348689079284668,0.2539451718330383,1.144021987915039,290.8013916015625,290.95001220703125,287.4018859863281,286.3310546875,290.8924865722656,297.43017578125,290.8068542480469,1.0,0.4430586993694305,1.0,1.0,0.4131842255592346,1.0,-2.3827481269836426,1.553390622138977,0.829357385635376,1.014015793800354,0.0,0.0,0.0,82.93551635742188,97.0,141.93495178222656,-0.0,1105.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79986572265625,0.7952670454978943,0.2186081856489181,0.1971240043640136,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80059814453125,0.8493792414665222,0.2687349319458008,0.2546654343605041,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.79998779296875,0.8033722639083862,0.2250852435827255,0.1579204350709915,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002624511719,0.8239614367485046,0.2435871660709381,0.231187954545021,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004150390625,0.8348689079284668,0.2539451718330383,1.144021987915039,290.8013916015625,290.95001220703125,287.4018859863281,286.3310546875,290.8924865722656,297.43017578125,290.8068542480469,1.0,0.4430586993694305,1.0,1.0,0.4131842255592346,1.0,-2.3827481269836426,1.553390622138977,0.829357385635376,1.014015793800354,0.0,0.0,0.0,82.93551635742188,97.0,141.93495178222656,-0.0,1105.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.851806640625,0.7938050627708435,0.2206797152757644,0.1990187317132949,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8525085449219,0.8478281497955322,0.2712086737155914,0.2570276260375976,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8518981933594,0.8015257716178894,0.2269084751605987,0.1592217534780502,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8522033691406,0.822239339351654,0.2455633729696273,0.2330941557884216,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523254394531,0.8325791954994202,0.2554693520069122,1.1510419845581057,290.853271484375,290.95001220703125,287.4283752441406,286.3482360839844,290.9439392089844,297.43280029296875,290.85870361328125,1.0,0.4464624524116516,1.0,1.0,0.4162534773349762,1.0,-2.4001502990722656,1.556763768196106,0.8433865904808044,1.0135496854782104,0.0,0.0,0.0,84.86444854736328,97.0,142.91400146484375,-0.0,1133.2969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023742675781,0.7975961565971375,0.2227829843759536,0.200871467590332,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9030456542969,0.8515631556510925,0.2737291753292084,0.2593621611595154,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024658203125,0.8049733638763428,0.2287608385086059,0.1604885756969452,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027404785156,0.8254586458206177,0.2475664317607879,0.2349516898393631,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028625488281,0.8353083729743958,0.257019966840744,1.1578285694122314,290.9037475585937,291.04998779296875,287.4550170898437,286.3654479980469,290.9906311035156,297.4356384277344,290.9088134765625,1.0,0.4486252665519714,1.0,1.0,0.418821781873703,1.0,-2.4170875549316406,1.560925006866455,0.856162428855896,1.0139530897140503,0.0,0.0,0.0,84.96407318115234,85.0,140.6355743408203,-0.0,1152.9288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.816271960735321,0.2270688861608505,0.2045144289731979,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8712030053138733,0.2788878679275512,0.2640036046504974,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8225158452987671,0.2325431555509567,0.1629709601402282,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.8428484797477722,0.2516444623470306,0.2385914772748947,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.852104127407074,0.2601921558380127,1.1710407733917236,290.9993896484375,291.1499938964844,287.5087890625,286.3998718261719,291.08203125,297.4416809082031,291.0042419433594,1.0,0.4501926898956299,1.0,1.0,0.4239583611488342,1.0,-2.450268268585205,1.5689175128936768,0.8813507556915283,1.0145710706710815,0.0,0.0,0.0,81.46382141113281,73.0,134.77427673339844,-0.0,1176.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.816271960735321,0.2270688861608505,0.2045144289731979,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8712030053138733,0.2788878679275512,0.2640036046504974,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8225158452987671,0.2325431555509567,0.1629709601402282,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.8428484797477722,0.2516444623470306,0.2385914772748947,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.852104127407074,0.2601921558380127,1.1710407733917236,290.9993896484375,291.1499938964844,287.5087890625,286.3998718261719,291.08203125,297.4416809082031,291.0042419433594,1.0,0.4501926898956299,1.0,1.0,0.4239583611488342,1.0,-2.450268268585205,1.5689175128936768,0.8813507556915283,1.0145710706710815,0.0,0.0,0.0,81.46382141113281,73.0,134.77427673339844,-0.0,1176.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8481656908988953,0.2314547896385193,0.208120122551918,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.9085243940353394,0.284189760684967,0.2686482667922973,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.8541350364685059,0.2364268898963928,0.1654247194528579,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8766396641731262,0.2558188140392303,0.2421867996454239,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.8856984376907349,0.263458251953125,1.184033989906311,291.0927124023437,291.1499938964844,287.5632019042969,286.4343566894531,291.1722106933594,297.4481201171875,291.097412109375,1.0,0.4493243396282196,1.0,1.0,0.4290949404239654,1.0,-2.4830574989318848,1.5766046047210691,0.906453013420105,1.0149564743041992,0.0,0.0,0.0,74.5625991821289,61.0,130.880126953125,-0.0,1186.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8481656908988953,0.2314547896385193,0.208120122551918,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.9085243940353394,0.284189760684967,0.2686482667922973,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.8541350364685059,0.2364268898963928,0.1654247194528579,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8766396641731262,0.2558188140392303,0.2421867996454239,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.8856984376907349,0.263458251953125,1.184033989906311,291.0927124023437,291.1499938964844,287.5632019042969,286.4343566894531,291.1722106933594,297.4481201171875,291.097412109375,1.0,0.4493243396282196,1.0,1.0,0.4290949404239654,1.0,-2.4830574989318848,1.5766046047210691,0.906453013420105,1.0149564743041992,0.0,0.0,0.0,74.5625991821289,61.0,130.880126953125,-0.0,1186.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.9048584699630736,0.2359457910060882,0.2117359489202499,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9748848080635072,0.2896346747875213,0.2733401358127594,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.911202907562256,0.2403960078954696,0.1678803116083145,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9391000866889954,0.2600772976875305,0.2457823008298874,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9485009908676147,0.2668163180351257,1.1970397233963013,291.1839904785156,291.1499938964844,287.6181945800781,286.4688415527344,291.2606201171875,297.45477294921875,291.1885070800781,1.0,0.4470460116863251,1.0,1.0,0.4341633915901184,1.0,-2.5159342288970947,1.5844366550445557,0.9314975738525392,1.0154564380645752,0.0,0.0,0.0,65.53916931152344,49.0,127.68534088134766,-0.0,1186.6219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.9048584699630736,0.2359457910060882,0.2117359489202499,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9748848080635072,0.2896346747875213,0.2733401358127594,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.911202907562256,0.2403960078954696,0.1678803116083145,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9391000866889954,0.2600772976875305,0.2457823008298874,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9485009908676147,0.2668163180351257,1.1970397233963013,291.1839904785156,291.1499938964844,287.6181945800781,286.4688415527344,291.2606201171875,297.45477294921875,291.1885070800781,1.0,0.4470460116863251,1.0,1.0,0.4341633915901184,1.0,-2.5159342288970947,1.5844366550445557,0.9314975738525392,1.0154564380645752,0.0,0.0,0.0,65.53916931152344,49.0,127.68534088134766,-0.0,1186.6219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.9658087491989136,0.2404764294624328,0.2155556231737136,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.9986808896064758,0.2960530519485473,0.2550835013389587,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.97108393907547,0.2443394213914871,0.1704524159431457,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.993283987045288,0.2643123269081116,0.2495373636484146,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.9985938668251038,0.2701934576034546,1.2095623016357422,291.2733154296875,291.1499938964844,287.6737976074219,286.5033874511719,291.3452453613281,297.4638977050781,291.27740478515625,1.0,0.4423940777778625,1.0,1.0,0.439231812953949,1.0,-2.518256425857544,1.574055552482605,0.9442007541656494,1.0053237676620483,0.0,0.0,0.0,59.15809631347656,69.0,123.671142578125,-0.0,1163.3487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.9658087491989136,0.2404764294624328,0.2155556231737136,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.9986808896064758,0.2960530519485473,0.2550835013389587,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.97108393907547,0.2443394213914871,0.1704524159431457,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.993283987045288,0.2643123269081116,0.2495373636484146,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.9985938668251038,0.2701934576034546,1.2095623016357422,291.2733154296875,291.1499938964844,287.6737976074219,286.5033874511719,291.3452453613281,297.4638977050781,291.27740478515625,1.0,0.4423940777778625,1.0,1.0,0.439231812953949,1.0,-2.518256425857544,1.574055552482605,0.9442007541656494,1.0053237676620483,0.0,0.0,0.0,59.15809631347656,69.0,123.671142578125,-0.0,1163.3487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.9698063135147096,0.2427753508090973,0.2175849825143814,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.998571276664734,0.3001115322113037,0.2541718184947967,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31427001953125,0.9745180010795592,0.2463327199220657,0.1718198657035827,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144836425781,0.9960449934005736,0.2664522230625152,0.2515257000923157,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9986252188682556,0.2720216810703277,1.2059558629989624,291.3152770996094,291.1499938964844,287.7017822265625,286.5206298828125,291.3883361816406,297.4724426269531,291.319580078125,1.0,0.4436091780662536,1.0,1.0,0.4417660236358642,1.0,-2.5222856998443604,1.570772647857666,0.9515130519866944,1.000488519668579,0.0,0.0,0.0,59.1517448425293,69.0,121.67084503173828,-0.0,1166.7054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
