time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9710400104522704,0.2451136410236358,0.2196710258722305,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9987652897834778,0.3040803670883178,0.2558133006095886,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.975292444229126,0.2483642101287841,0.1732284426689148,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9966509342193604,0.2686320543289184,0.2535706460475921,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9987836480140686,0.2739332616329193,1.2135624885559082,291.3484191894531,291.1499938964844,287.7299499511719,286.53790283203125,291.399169921875,297.4799194335937,291.3505554199219,1.0,0.4469591081142425,1.0,1.0,0.4399824142456054,1.0,-2.540031909942627,1.5847127437591553,0.9553192257881165,1.0101861953735352,0.0,0.0,0.0,59.928184509277344,89.0,101.1389389038086,-0.0,1191.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9628446102142334,0.2496777176856994,0.2238571643829345,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9990000128746032,0.3113043308258056,0.2685386538505554,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9665056467056274,0.2523556649684906,0.1760747134685516,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.989485502243042,0.2729337215423584,0.2577101588249206,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939500689506532,0.2774601876735687,1.243743062019348,291.3823547363281,291.1499938964844,287.78662109375,286.57244873046875,291.415283203125,297.4898681640625,291.384033203125,1.0,0.4594558179378509,1.0,1.0,0.4364151954650879,1.0,-2.605807065963745,1.6318960189819336,0.9739109873771667,1.0423940420150757,0.0,0.0,0.0,63.780574798583984,109.0,61.97276306152344,-0.0,1289.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9628446102142334,0.2496777176856994,0.2238571643829345,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9990000128746032,0.3113043308258056,0.2685386538505554,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9665056467056274,0.2523556649684906,0.1760747134685516,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.989485502243042,0.2729337215423584,0.2577101588249206,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939500689506532,0.2774601876735687,1.243743062019348,291.3823547363281,291.1499938964844,287.78662109375,286.57244873046875,291.415283203125,297.4898681640625,291.384033203125,1.0,0.4594558179378509,1.0,1.0,0.4364151954650879,1.0,-2.605807065963745,1.6318960189819336,0.9739109873771667,1.0423940420150757,0.0,0.0,0.0,63.780574798583984,109.0,61.97276306152344,-0.0,1289.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9064837098121644,0.2539450228214264,0.228065550327301,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9805021286010742,0.315770536661148,0.2985263466835022,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9094428420066832,0.2561113536357879,0.1789813041687011,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.937094271183014,0.2770117819309234,0.2619447708129883,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.942030906677246,0.2806143164634704,1.2597194910049438,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,297.48663330078125,291.40838623046875,1.0,0.4767445921897888,1.0,1.0,0.4328479766845703,1.0,-2.6738839149475098,1.6807063817977903,0.9931774139404296,1.0762864351272583,0.0,0.0,0.0,74.49224853515625,129.0,40.58964157104492,-0.0,1426.9237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9064837098121644,0.2539450228214264,0.228065550327301,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9805021286010742,0.315770536661148,0.2985263466835022,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9094428420066832,0.2561113536357879,0.1789813041687011,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.937094271183014,0.2770117819309234,0.2619447708129883,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.942030906677246,0.2806143164634704,1.2597194910049438,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,297.48663330078125,291.40838623046875,1.0,0.4767445921897888,1.0,1.0,0.4328479766845703,1.0,-2.6738839149475098,1.6807063817977903,0.9931774139404296,1.0762864351272583,0.0,0.0,0.0,74.49224853515625,129.0,40.58964157104492,-0.0,1426.9237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422839641571045,0.2578192949295044,0.2322469055652618,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.9046659469604492,0.3197365701198578,0.3028008341789245,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441551923751831,0.2595285773277282,0.1819048225879669,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658139705657959,0.280758261680603,0.2662097513675689,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8687738180160522,0.2834136188030243,1.275747537612915,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.4780578613281,291.406982421875,1.0,0.4945466518402099,1.0,1.0,0.4260304868221283,1.0,-2.7119455337524414,1.7197327613830566,0.9922128319740297,1.1067659854888916,0.0,0.0,0.0,92.64965057373048,147.0,7.583904266357422,-0.0,1562.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422839641571045,0.2578192949295044,0.2322469055652618,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.9046659469604492,0.3197365701198578,0.3028008341789245,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441551923751831,0.2595285773277282,0.1819048225879669,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658139705657959,0.280758261680603,0.2662097513675689,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8687738180160522,0.2834136188030243,1.275747537612915,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.4780578613281,291.406982421875,1.0,0.4945466518402099,1.0,1.0,0.4260304868221283,1.0,-2.7119455337524414,1.7197327613830566,0.9922128319740297,1.1067659854888916,0.0,0.0,0.0,92.64965057373048,147.0,7.583904266357422,-0.0,1562.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.803320050239563,0.2613545656204223,0.236134797334671,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8597574830055237,0.3240526616573334,0.3074922263622284,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047814965248108,0.2626594007015228,0.1846387386322021,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.825199544429779,0.284221351146698,0.2702224552631378,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269246220588684,0.2859039306640625,1.2904634475708008,291.39471435546875,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,297.4706420898437,291.3941955566406,1.0,0.5119328498840332,1.0,1.0,0.4192129969596863,1.0,-2.748049736022949,1.7583786249160769,0.9896711707115172,1.1373051404953003,0.0,0.0,0.0,111.37774658203124,135.0,-10.953207015991213,-0.0,1702.4871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.803320050239563,0.2613545656204223,0.236134797334671,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8597574830055237,0.3240526616573334,0.3074922263622284,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047814965248108,0.2626594007015228,0.1846387386322021,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.825199544429779,0.284221351146698,0.2702224552631378,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269246220588684,0.2859039306640625,1.2904634475708008,291.39471435546875,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,297.4706420898437,291.3941955566406,1.0,0.5119328498840332,1.0,1.0,0.4192129969596863,1.0,-2.748049736022949,1.7583786249160769,0.9896711707115172,1.1373051404953003,0.0,0.0,0.0,111.37774658203124,135.0,-10.953207015991213,-0.0,1702.4871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.7961382269859314,0.2630191445350647,0.2378116101026535,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.386962890625,0.8524710536003113,0.3262482583522796,0.3097181916236877,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.7973832488059998,0.2641348540782928,0.1858087033033371,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8183031678199768,0.2858612239360809,0.271961510181427,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8195859789848328,0.2870475649833679,1.2965105772018433,291.3868713378906,291.1499938964844,287.989013671875,286.6932678222656,291.3773193359375,297.46697998046875,291.38623046875,1.0,0.5165689587593079,1.0,1.0,0.4158042669296264,1.0,-2.7635090351104736,1.7763224840164185,0.9871864914894104,1.1518311500549316,0.0,0.0,0.0,116.20176696777344,135.0,-16.237186431884766,-0.0,1748.2650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.7946035861968994,0.2646407186985016,0.2393412739038467,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.8510475754737854,0.3284544050693512,0.31185182929039,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.7956483960151672,0.2655717730522156,0.186868280172348,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8166980743408203,0.2874594032764435,0.2735487818717956,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8175355792045593,0.2881427109241485,1.3018074035644531,291.3786315917969,291.1499938964844,288.0184020996094,286.71051025390625,291.36834716796875,297.46337890625,291.3780517578125,1.0,0.5196051597595215,1.0,1.0,0.4125627279281616,1.0,-2.7774603366851807,1.7930771112442017,0.9843832850456238,1.1654629707336426,0.0,0.0,0.0,118.3249969482422,123.0,-19.19256401062012,-0.0,1779.4351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8013899326324463,0.2677972614765167,0.242122620344162,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583577275276184,0.3328821957111358,0.3159422278404236,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020633459091187,0.2683709859848022,0.1887798607349395,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.822803258895874,0.2905706763267517,0.2764326930046081,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227364420890808,0.2902290225028991,1.3109362125396729,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.4565734863281,291.3616638183594,1.0,0.5220824480056763,1.0,1.0,0.4060797095298767,1.0,-2.8024566173553467,1.8250739574432373,0.9773826003074646,1.1918442249298096,0.0,0.0,0.0,117.47887420654295,111.0,-21.896976470947266,-0.0,1813.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8013899326324463,0.2677972614765167,0.242122620344162,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583577275276184,0.3328821957111358,0.3159422278404236,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020633459091187,0.2683709859848022,0.1887798607349395,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.822803258895874,0.2905706763267517,0.2764326930046081,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227364420890808,0.2902290225028991,1.3109362125396729,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.4565734863281,291.3616638183594,1.0,0.5220824480056763,1.0,1.0,0.4060797095298767,1.0,-2.8024566173553467,1.8250739574432373,0.9773826003074646,1.1918442249298096,0.0,0.0,0.0,117.47887420654295,111.0,-21.896976470947266,-0.0,1813.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173820376396179,0.2708680331707001,0.2446540892124176,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.8762210011482239,0.3373101949691772,0.3198630213737488,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176852464675903,0.2711042463779449,0.1905100047588348,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8380130529403687,0.2936038374900818,0.2790589332580566,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8370198607444763,0.292214572429657,1.3187384605407717,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214093923568726,1.0,1.0,0.3995966613292694,1.0,-2.824826240539551,1.8558489084243768,0.9689772725105286,1.2175724506378174,0.0,0.0,0.0,112.11046600341795,99.0,-22.87706756591797,-0.0,1822.783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173820376396179,0.2708680331707001,0.2446540892124176,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.8762210011482239,0.3373101949691772,0.3198630213737488,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176852464675903,0.2711042463779449,0.1905100047588348,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8380130529403687,0.2936038374900818,0.2790589332580566,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8370198607444763,0.292214572429657,1.3187384605407717,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214093923568726,1.0,1.0,0.3995966613292694,1.0,-2.824826240539551,1.8558489084243768,0.9689772725105286,1.2175724506378174,0.0,0.0,0.0,112.11046600341795,99.0,-22.87706756591797,-0.0,1822.783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406218886375427,0.2738866806030273,0.2470289021730423,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042574763298036,0.3417408466339111,0.323676586151123,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406219482421875,0.2738069295883178,0.1921336501836776,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623703122138977,0.2965962290763855,0.2815310955047607,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602868318557739,0.2941398322582245,1.325719714164734,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299560546875,297.4444885253906,291.3357238769531,1.0,0.5188683867454529,1.0,1.0,0.3945956826210022,1.0,-2.845578193664551,1.8821308612823489,0.963447332382202,1.2391642332077026,0.0,0.0,0.0,104.03762817382812,87.0,-14.731472969055176,-0.0,1816.1810302734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406218886375427,0.2738866806030273,0.2470289021730423,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042574763298036,0.3417408466339111,0.323676586151123,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406219482421875,0.2738069295883178,0.1921336501836776,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623703122138977,0.2965962290763855,0.2815310955047607,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602868318557739,0.2941398322582245,1.325719714164734,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299560546875,297.4444885253906,291.3357238769531,1.0,0.5188683867454529,1.0,1.0,0.3945956826210022,1.0,-2.845578193664551,1.8821308612823489,0.963447332382202,1.2391642332077026,0.0,0.0,0.0,104.03762817382812,87.0,-14.731472969055176,-0.0,1816.1810302734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8755608201026917,0.2768957912921905,0.2493289858102798,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.948857307434082,0.346202939748764,0.3274515867233276,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8752407431602478,0.2765208780765533,0.1937131136655807,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8993151783943176,0.2995912730693817,0.2839346826076507,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8959614634513855,0.2960517406463623,1.3323001861572266,291.3309020996094,291.1499938964844,288.25714111328125,286.8480224609375,291.32745361328125,297.43963623046875,291.3307800292969,1.0,0.5152378678321838,1.0,1.0,0.389594703912735,1.0,-2.86557674407959,1.9080557823181152,0.9575209021568298,1.260556697845459,0.0,0.0,0.0,94.31891632080078,75.0,-9.031182289123535,-0.0,1800.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8755608201026917,0.2768957912921905,0.2493289858102798,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.948857307434082,0.346202939748764,0.3274515867233276,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8752407431602478,0.2765208780765533,0.1937131136655807,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8993151783943176,0.2995912730693817,0.2839346826076507,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8959614634513855,0.2960517406463623,1.3323001861572266,291.3309020996094,291.1499938964844,288.25714111328125,286.8480224609375,291.32745361328125,297.43963623046875,291.3307800292969,1.0,0.5152378678321838,1.0,1.0,0.389594703912735,1.0,-2.86557674407959,1.9080557823181152,0.9575209021568298,1.260556697845459,0.0,0.0,0.0,94.31891632080078,75.0,-9.031182289123535,-0.0,1800.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.8996580243110657,0.2783949375152588,0.2504602372646332,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.9754034280776978,0.3484437763690948,0.3293335139751434,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.8991694450378418,0.2778823673725128,0.1944947391748428,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.926018238067627,0.301091194152832,0.285123199224472,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9214744567871094,0.2970050573348999,1.335504174232483,291.3291015625,291.1499938964844,288.28741455078125,286.8651733398437,291.32647705078125,297.4374694824219,291.3290405273437,1.0,0.5131701231002808,1.0,1.0,0.3870942294597626,1.0,-2.875417232513428,1.9210052490234373,0.9544119834899902,1.271273493766785,0.0,0.0,0.0,89.06547546386719,75.0,-7.138460636138916,-0.0,1789.9312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9310104250907898,0.2798829674720764,0.2515884041786194,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248596191406,0.9990000128746032,0.3506912589073181,0.3303830623626709,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9302673935890198,0.2792406380176544,0.1952788829803466,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.958466410636902,0.3025871217250824,0.2863141298294067,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.95353901386261,0.2979514002799988,1.3387060165405271,291.3247985839844,291.1499938964844,288.3177490234375,286.8822937011719,291.3172912597656,297.4353942871094,291.32421875,1.0,0.5109387636184692,1.0,1.0,0.3835229277610779,1.0,-2.8840887546539307,1.9360078573226929,0.9480809569358826,1.2844711542129517,0.0,0.0,0.0,83.82791900634766,93.0,-11.130485534667969,-0.0,1777.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9336521029472352,0.2827539443969726,0.2541907131671905,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.9990000128746032,0.3555404543876648,0.3318088948726654,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9326189756393432,0.2818931639194488,0.1971408128738403,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.960705816745758,0.3055188059806824,0.2890949547290802,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9546262621879578,0.2997772097587585,1.3469680547714231,291.3078308105469,291.1499938964844,288.3786926269531,286.9164733886719,291.2980041503906,297.4325561523437,291.3072509765625,1.0,0.5152037143707275,1.0,1.0,0.3763803243637085,1.0,-2.904608249664306,1.968764424324036,0.9358438849449158,1.3121933937072754,0.0,0.0,0.0,84.7738037109375,111.0,-19.61329460144043,-0.0,1814.966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9336521029472352,0.2827539443969726,0.2541907131671905,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.9990000128746032,0.3555404543876648,0.3318088948726654,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9326189756393432,0.2818931639194488,0.1971408128738403,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.960705816745758,0.3055188059806824,0.2890949547290802,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9546262621879578,0.2997772097587585,1.3469680547714231,291.3078308105469,291.1499938964844,288.3786926269531,286.9164733886719,291.2980041503906,297.4325561523437,291.3072509765625,1.0,0.5152037143707275,1.0,1.0,0.3763803243637085,1.0,-2.904608249664306,1.968764424324036,0.9358438849449158,1.3121933937072754,0.0,0.0,0.0,84.7738037109375,111.0,-19.61329460144043,-0.0,1814.966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.902621328830719,0.2854709327220917,0.2569065690040588,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.9802476167678832,0.359743595123291,0.3400938510894775,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.90155428647995,0.2844453155994415,0.1991294771432876,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9289727210998536,0.3083567023277282,0.2920535802841186,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9212613701820374,0.3014942705631256,1.3560210466384888,291.29132080078125,291.1499938964844,288.43994140625,286.9505920410156,291.2801818847656,297.4268493652344,291.2906494140625,1.0,0.524562418460846,1.0,1.0,0.3692377209663391,1.0,-2.934812545776367,2.007984638214112,0.9268277883529664,1.3446418046951294,0.0,0.0,0.0,92.46751403808594,129.0,-22.316638946533203,-0.0,1901.9119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.902621328830719,0.2854709327220917,0.2569065690040588,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.9802476167678832,0.359743595123291,0.3400938510894775,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.90155428647995,0.2844453155994415,0.1991294771432876,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9289727210998536,0.3083567023277282,0.2920535802841186,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9212613701820374,0.3014942705631256,1.3560210466384888,291.29132080078125,291.1499938964844,288.43994140625,286.9505920410156,291.2801818847656,297.4268493652344,291.2906494140625,1.0,0.524562418460846,1.0,1.0,0.3692377209663391,1.0,-2.934812545776367,2.007984638214112,0.9268277883529664,1.3446418046951294,0.0,0.0,0.0,92.46751403808594,129.0,-22.316638946533203,-0.0,1901.9119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8633334636688232,0.2880144119262695,0.2596528530120849,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.9374264478683472,0.3638472855091095,0.3444104492664337,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8622296452522278,0.2868669927120209,0.2011739164590835,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8858461380004883,0.3110677897930145,0.2950921654701233,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8783543109893799,0.3030603229999542,1.3653501272201538,291.27960205078125,291.1499938964844,288.50146484375,286.984619140625,291.272705078125,297.4203186035156,291.2793273925781,1.0,0.536272406578064,1.0,1.0,0.3633649945259094,1.0,-2.96046781539917,2.041221857070923,0.9192459583282472,1.3720934391021729,0.0,0.0,0.0,105.23687744140624,147.0,-16.77345085144043,-0.0,2008.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8633334636688232,0.2880144119262695,0.2596528530120849,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.9374264478683472,0.3638472855091095,0.3444104492664337,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8622296452522278,0.2868669927120209,0.2011739164590835,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8858461380004883,0.3110677897930145,0.2950921654701233,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8783543109893799,0.3030603229999542,1.3653501272201538,291.27960205078125,291.1499938964844,288.50146484375,286.984619140625,291.272705078125,297.4203186035156,291.2793273925781,1.0,0.536272406578064,1.0,1.0,0.3633649945259094,1.0,-2.96046781539917,2.041221857070923,0.9192459583282472,1.3720934391021729,0.0,0.0,0.0,105.23687744140624,147.0,-16.77345085144043,-0.0,2008.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308479189872742,0.2904491722583771,0.2623840272426605,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971695899963379,0.3679504096508026,0.3488290905952453,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297760486602783,0.2892127931118011,0.2032305896282196,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.851066529750824,0.313703179359436,0.2981480658054352,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433611392974854,0.3045285046100616,1.3746591806411743,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2666931152344,297.41412353515625,291.2715148925781,1.0,0.5493019819259644,1.0,1.0,0.3574922382831573,1.0,-2.9863979816436768,2.074833393096924,0.9115646481513976,1.399825096130371,0.0,0.0,0.0,120.4632568359375,150.0,-12.48375129699707,-0.0,2130.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308479189872742,0.2904491722583771,0.2623840272426605,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971695899963379,0.3679504096508026,0.3488290905952453,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297760486602783,0.2892127931118011,0.2032305896282196,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.851066529750824,0.313703179359436,0.2981480658054352,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433611392974854,0.3045285046100616,1.3746591806411743,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2666931152344,297.41412353515625,291.2715148925781,1.0,0.5493019819259644,1.0,1.0,0.3574922382831573,1.0,-2.9863979816436768,2.074833393096924,0.9115646481513976,1.399825096130371,0.0,0.0,0.0,120.4632568359375,150.0,-12.48375129699707,-0.0,2130.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8215610384941101,0.2916311621665954,0.2636483311653137,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.8865025639533997,0.3699928522109985,0.3509599566459656,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8204673528671265,0.2903615534305572,0.2041883021593094,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8412975668907166,0.3149963021278381,0.2995802164077759,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8333727717399597,0.3052305579185486,1.3788256645202637,291.26837158203125,291.1499938964844,288.59423828125,287.0354919433594,291.263916015625,297.4111328125,291.2682189941406,1.0,0.5541746020317078,1.0,1.0,0.3545558452606201,1.0,-2.998363494873047,2.0911004543304443,0.9072630405426024,1.413410186767578,0.0,0.0,0.0,126.2256317138672,150.0,-11.024598121643066,-0.0,2180.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8149449229240417,0.2928004264831543,0.2648550271987915,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8791882395744324,0.3720342814922333,0.3530431687831878,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8138120174407959,0.2915033996105194,0.2051057666540146,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8345608711242676,0.3162813186645508,0.3009571433067322,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8263071775436401,0.3059197962284088,1.3827083110809326,291.266845703125,291.1499938964844,288.6252746582031,287.05242919921875,291.2655334472656,297.40826416015625,291.2669677734375,1.0,0.5584425926208496,1.0,1.0,0.3521782755851745,1.0,-3.009744644165039,2.105530023574829,0.9042146801948548,1.425270438194275,0.0,0.0,0.0,130.8646240234375,138.0,-7.007363796234131,-0.0,2224.558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8166963458061218,0.2951467037200928,0.2669528424739837,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821055889129639,0.376146525144577,0.356902152299881,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8155373930931091,0.293805181980133,0.2067041099071502,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363611102104187,0.3188630938529968,0.3033856153488159,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271559476852417,0.3072972595691681,1.3888710737228394,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689819335937,1.0,0.5611326098442078,1.0,1.0,0.3474230766296386,1.0,-3.0291593074798584,2.132143497467041,0.8970157504081726,1.4475271701812744,0.0,0.0,0.0,131.8079071044922,126.0,0.0001070981234079,-0.0,2264.157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8166963458061218,0.2951467037200928,0.2669528424739837,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821055889129639,0.376146525144577,0.356902152299881,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8155373930931091,0.293805181980133,0.2067041099071502,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363611102104187,0.3188630938529968,0.3033856153488159,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271559476852417,0.3072972595691681,1.3888710737228394,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689819335937,1.0,0.5611326098442078,1.0,1.0,0.3474230766296386,1.0,-3.0291593074798584,2.132143497467041,0.8970157504081726,1.4475271701812744,0.0,0.0,0.0,131.8079071044922,126.0,0.0001070981234079,-0.0,2264.157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8286991715431213,0.2975301146507263,0.268869936466217,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8972979784011841,0.3803198337554931,0.3605934679508209,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275299072265625,0.2961608171463012,0.2081725001335144,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.848885178565979,0.3214904963970184,0.3056299686431885,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8383955359458923,0.3087074160575866,1.3940976858139038,291.27252197265625,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.2727355957031,1.0,0.5604463219642639,1.0,1.0,0.3426678776741028,1.0,-3.04664945602417,2.157676696777344,0.8889726996421814,1.4690988063812256,0.0,0.0,0.0,127.07186126708984,114.0,3.855100631713867,-0.0,2271.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8286991715431213,0.2975301146507263,0.268869936466217,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8972979784011841,0.3803198337554931,0.3605934679508209,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275299072265625,0.2961608171463012,0.2081725001335144,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.848885178565979,0.3214904963970184,0.3056299686431885,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8383955359458923,0.3087074160575866,1.3940976858139038,291.27252197265625,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.2727355957031,1.0,0.5604463219642639,1.0,1.0,0.3426678776741028,1.0,-3.04664945602417,2.157676696777344,0.8889726996421814,1.4690988063812256,0.0,0.0,0.0,127.07186126708984,114.0,3.855100631713867,-0.0,2271.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488523364067078,0.2999435067176819,0.2706981897354126,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9238512516021729,0.3845517337322235,0.364216685295105,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476142883300781,0.298570305109024,0.209587275981903,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705535531044006,0.3241661489009857,0.3077958524227142,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8582664728164673,0.3101562857627868,1.3989068269729614,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578290224075317,1.0,1.0,0.33785280585289,1.0,-3.0632898807525635,2.1829826831817627,0.880307137966156,1.490627408027649,0.0,0.0,0.0,119.15866088867188,102.0,6.3731536865234375,-0.0,2260.142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
