time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488523364067078,0.2999435067176819,0.2706981897354126,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9238512516021729,0.3845517337322235,0.364216685295105,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476142883300781,0.298570305109024,0.209587275981903,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705535531044006,0.3241661489009857,0.3077958524227142,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8582664728164673,0.3101562857627868,1.3989068269729614,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578290224075317,1.0,1.0,0.33785280585289,1.0,-3.0632898807525635,2.1829826831817627,0.880307137966156,1.490627408027649,0.0,0.0,0.0,119.15866088867188,102.0,6.3731536865234375,-0.0,2260.142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792459964752197,0.3023781180381775,0.2724793553352356,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845764160156,0.9624749422073364,0.3888368606567383,0.3678194880485534,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779130578041077,0.3010284304618835,0.2109840661287307,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027842879295348,0.3268867433071136,0.309933453798294,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885157704353333,0.3116419315338135,1.4035450220108032,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.2898864746094,297.39483642578125,291.28497314453125,1.0,0.5541396141052246,1.0,1.0,0.3330377340316772,1.0,-3.079587936401367,2.208218097686768,0.8713697791099548,1.5121607780456543,0.0,0.0,0.0,109.43402099609376,90.0,9.034765243530272,-0.0,2238.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792459964752197,0.3023781180381775,0.2724793553352356,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845764160156,0.9624749422073364,0.3888368606567383,0.3678194880485534,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779130578041077,0.3010284304618835,0.2109840661287307,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027842879295348,0.3268867433071136,0.309933453798294,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885157704353333,0.3116419315338135,1.4035450220108032,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.2898864746094,297.39483642578125,291.28497314453125,1.0,0.5541396141052246,1.0,1.0,0.3330377340316772,1.0,-3.079587936401367,2.208218097686768,0.8713697791099548,1.5121607780456543,0.0,0.0,0.0,109.43402099609376,90.0,9.034765243530272,-0.0,2238.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8995386958122253,0.3036019504070282,0.2733603119850158,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.288818359375,0.98346608877182,0.3909984529018402,0.3696222603321075,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8981826305389404,0.3022745847702026,0.2116822898387909,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.9256568551063538,0.3282631039619446,0.3110009431838989,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.908790409564972,0.312397837638855,1.405844807624817,291.2888488769531,291.1499938964844,288.9122619628906,287.1940612792969,291.2947998046875,297.39410400390625,291.28924560546875,1.0,0.5520557165145874,1.0,1.0,0.3306301832199096,1.0,-3.0877020359039307,2.220866680145264,0.866835355758667,1.5229662656784058,0.0,0.0,0.0,104.15162658691406,90.0,10.406255722045898,-0.0,2225.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9229297637939452,0.3048208057880401,0.274260401725769,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929077148437,0.9990000128746032,0.3931888043880462,0.3687714636325836,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9213935136795044,0.3035229742527008,0.2124002575874328,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.9507501125335692,0.3296412229537964,0.3120946288108825,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9328835010528564,0.3131535649299621,1.4082602262496948,291.2929382324219,291.1499938964844,288.946044921875,287.2066955566406,291.2975769042969,297.39337158203125,291.2932434082031,1.0,0.5497180223464966,1.0,1.0,0.3279045522212982,1.0,-3.092930316925049,2.2324705123901367,0.8604596853256226,1.5337568521499634,0.0,0.0,0.0,99.21941375732422,93.0,10.280174255371094,-0.0,2209.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393521547317504,0.3071889281272888,0.2762929797172546,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987075090408325,0.3550142645835876,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379084706306458,0.3059793412685394,0.2140353918075561,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662273526191713,0.3323584496974945,0.3145521879196167,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9480862021446228,0.3146266937255859,1.4143617153167725,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.298583984375,1.0,0.5481200218200684,1.0,1.0,0.3224533200263977,1.0,-3.0910186767578125,2.247732400894165,0.8432863354682922,1.5491814613342283,0.0,0.0,0.0,96.47245025634766,96.0,8.580242156982422,-0.0,2191.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393521547317504,0.3071889281272888,0.2762929797172546,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987075090408325,0.3550142645835876,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379084706306458,0.3059793412685394,0.2140353918075561,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662273526191713,0.3323584496974945,0.3145521879196167,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9480862021446228,0.3146266937255859,1.4143617153167725,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.298583984375,1.0,0.5481200218200684,1.0,1.0,0.3224533200263977,1.0,-3.0910186767578125,2.247732400894165,0.8432863354682922,1.5491814613342283,0.0,0.0,0.0,96.47245025634766,96.0,8.580242156982422,-0.0,2191.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493684768676758,0.3095362186431885,0.2783441245555877,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4050668776035309,0.3477261662483215,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.94810289144516,0.3084529638290405,0.2157121896743774,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752304553985596,0.335094690322876,0.3170679807662964,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568495750427246,0.3161313235759735,1.4207860231399536,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.4020690917969,291.30645751953125,1.0,0.5484756231307983,1.0,1.0,0.3170020580291748,1.0,-3.097479343414306,2.2686338424682617,0.8288454413414001,1.56849205493927,0.0,0.0,0.0,95.36985778808594,114.0,10.588274955749512,-0.0,2197.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493684768676758,0.3095362186431885,0.2783441245555877,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4050668776035309,0.3477261662483215,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.94810289144516,0.3084529638290405,0.2157121896743774,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752304553985596,0.335094690322876,0.3170679807662964,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568495750427246,0.3161313235759735,1.4207860231399536,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.4020690917969,291.30645751953125,1.0,0.5484756231307983,1.0,1.0,0.3170020580291748,1.0,-3.097479343414306,2.2686338424682617,0.8288454413414001,1.56849205493927,0.0,0.0,0.0,95.36985778808594,114.0,10.588274955749512,-0.0,2197.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9390033483505248,0.3119029700756073,0.2805446088314056,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108750820159912,0.3608266115188598,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9378939867019652,0.3109844028949737,0.2175309062004089,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663029909133912,0.337890625,0.3197769522666931,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.94577819108963,0.3177007734775543,1.428167700767517,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.3142395019531,1.0,0.5559082627296448,1.0,1.0,0.3108368217945099,1.0,-3.130154609680176,2.309562921524048,0.8205916881561279,1.601588249206543,0.0,0.0,0.0,99.17761993408205,132.0,11.190958976745604,-0.0,2277.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9390033483505248,0.3119029700756073,0.2805446088314056,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108750820159912,0.3608266115188598,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9378939867019652,0.3109844028949737,0.2175309062004089,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663029909133912,0.337890625,0.3197769522666931,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.94577819108963,0.3177007734775543,1.428167700767517,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.3142395019531,1.0,0.5559082627296448,1.0,1.0,0.3108368217945099,1.0,-3.130154609680176,2.309562921524048,0.8205916881561279,1.601588249206543,0.0,0.0,0.0,99.17761993408205,132.0,11.190958976745604,-0.0,2277.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145305752754213,0.3142370581626892,0.2828505635261535,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146030247211456,0.3894477188587188,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.913688600063324,0.3135244250297546,0.2194605618715286,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9431986212730408,0.3406988978385925,0.3226391971111297,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202868342399596,0.3192544281482696,1.4361964464187622,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681923031806946,1.0,1.0,0.3046715557575226,1.0,-3.1826751232147217,2.364409685134888,0.818265438079834,1.6444129943847656,0.0,0.0,0.0,107.11031341552734,150.0,13.245986938476562,-0.0,2419.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145305752754213,0.3142370581626892,0.2828505635261535,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146030247211456,0.3894477188587188,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.913688600063324,0.3135244250297546,0.2194605618715286,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9431986212730408,0.3406988978385925,0.3226391971111297,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202868342399596,0.3192544281482696,1.4361964464187622,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681923031806946,1.0,1.0,0.3046715557575226,1.0,-3.1826751232147217,2.364409685134888,0.818265438079834,1.6444129943847656,0.0,0.0,0.0,107.11031341552734,150.0,13.245986938476562,-0.0,2419.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8900734186172485,0.3153344988822937,0.2841308414936065,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9816132187843324,0.4158820509910583,0.3936343789100647,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8894429802894592,0.3147389590740204,0.2205344289541244,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9157532453536988,0.3420490026473999,0.3242193460464477,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8946881294250488,0.3199564218521118,1.4408363103866575,291.3291320800781,291.0058898925781,289.2662353515625,287.29217529296875,291.3356628417969,297.3958740234375,291.3295593261719,1.0,0.57475745677948,1.0,1.0,0.3015889227390289,1.0,-3.1975929737091064,2.384127140045166,0.8134657740592957,1.6613796949386597,0.0,0.0,0.0,114.93962860107422,150.0,13.477813720703123,-0.0,2491.100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8687081933021545,0.3163862228393554,0.2853835523128509,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.9591395854949952,0.417420357465744,0.3952740430831909,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8682214617729187,0.3159196078777313,0.2215937823057174,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.8928777575492859,0.3433669209480285,0.3257810771465301,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8727399706840515,0.3206145465373993,1.445326805114746,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,291.3219299316406,297.3913269042969,291.32537841796875,1.0,0.5813643336296082,1.0,1.0,0.2960016429424286,1.0,-3.210148572921753,2.4097025394439697,0.8004458546638489,1.6839536428451538,0.0,0.0,0.0,123.30052947998048,168.0,0.0292706880718469,-0.0,2561.157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351573348045349,0.3182771801948547,0.2877533733844757,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.9163368344306946,0.4208678007125854,0.399058997631073,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349622488021851,0.3181211054325104,0.2236408740282058,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572371602058411,0.3458507657051086,0.3288145959377289,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.838127613067627,0.3217612504959106,1.4537785053253174,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946426391601562,1.0,1.0,0.2848270237445831,1.0,-3.2338225841522217,2.461066007614136,0.7727563381195068,1.72992742061615,0.0,0.0,0.0,140.8385772705078,171.0,-21.47669792175293,-0.0,2705.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351573348045349,0.3182771801948547,0.2877533733844757,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.9163368344306946,0.4208678007125854,0.399058997631073,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349622488021851,0.3181211054325104,0.2236408740282058,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572371602058411,0.3458507657051086,0.3288145959377289,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.838127613067627,0.3217612504959106,1.4537785053253174,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946426391601562,1.0,1.0,0.2848270237445831,1.0,-3.2338225841522217,2.461066007614136,0.7727563381195068,1.72992742061615,0.0,0.0,0.0,140.8385772705078,171.0,-21.47669792175293,-0.0,2705.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190668225288391,0.3199442028999328,0.2896855175495147,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969079852104187,0.4244875907897949,0.4028515517711639,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191518187522888,0.3201455771923065,0.2253853678703308,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405517935752869,0.3481599986553192,0.3314432501792907,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8213979005813599,0.3227147758007049,1.4602221250534058,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.3771057128906,291.2796630859375,1.0,0.603493332862854,1.0,1.0,0.2736524045467376,1.0,-3.253718852996826,2.5100138187408447,0.7437050938606262,1.7743806838989258,0.0,0.0,0.0,152.4047088623047,159.0,-29.732873916625977,-0.0,2810.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190668225288391,0.3199442028999328,0.2896855175495147,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969079852104187,0.4244875907897949,0.4028515517711639,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191518187522888,0.3201455771923065,0.2253853678703308,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405517935752869,0.3481599986553192,0.3314432501792907,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8213979005813599,0.3227147758007049,1.4602221250534058,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.3771057128906,291.2796630859375,1.0,0.603493332862854,1.0,1.0,0.2736524045467376,1.0,-3.253718852996826,2.5100138187408447,0.7437050938606262,1.7743806838989258,0.0,0.0,0.0,152.4047088623047,159.0,-29.732873916625977,-0.0,2810.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.8192448019981384,0.3213731646537781,0.2910575568675995,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982623219490051,0.4280482828617096,0.4062595963478088,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196362853050232,0.3219793736934662,0.2267227917909622,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411384224891663,0.3502777218818664,0.3335194885730743,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.821022093296051,0.3234644532203674,1.4639796018600464,291.2205810546875,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.3699645996094,291.2178039550781,1.0,0.6057189702987671,1.0,1.0,0.253948450088501,1.0,-3.268099069595337,2.580803871154785,0.6872952580451965,1.8418474197387693,0.0,0.0,0.0,153.7379913330078,147.0,-74.06600189208984,-0.0,2848.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.8192448019981384,0.3213731646537781,0.2910575568675995,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982623219490051,0.4280482828617096,0.4062595963478088,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196362853050232,0.3219793736934662,0.2267227917909622,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411384224891663,0.3502777218818664,0.3335194885730743,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.821022093296051,0.3234644532203674,1.4639796018600464,291.2205810546875,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.3699645996094,291.2178039550781,1.0,0.6057189702987671,1.0,1.0,0.253948450088501,1.0,-3.268099069595337,2.580803871154785,0.6872952580451965,1.8418474197387693,0.0,0.0,0.0,153.7379913330078,147.0,-74.06600189208984,-0.0,2848.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275967836380005,0.3224399983882904,0.291905403137207,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.9100069999694824,0.4313390851020813,0.4092213213443756,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283451795578003,0.3235166370868683,0.2276993095874786,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504142761230469,0.3520995080471039,0.3351087570190429,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288737535476685,0.3239073157310486,1.4653844833374023,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,297.36083984375,291.1416320800781,1.0,0.6043907999992371,1.0,1.0,0.2342444509267807,1.0,-3.277461290359497,2.6481480598449707,0.6293131709098816,1.9069591760635376,0.0,0.0,0.0,149.38638305664062,135.0,-96.55715942382812,-0.0,2843.969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275967836380005,0.3224399983882904,0.291905403137207,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.9100069999694824,0.4313390851020813,0.4092213213443756,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283451795578003,0.3235166370868683,0.2276993095874786,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504142761230469,0.3520995080471039,0.3351087570190429,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288737535476685,0.3239073157310486,1.4653844833374023,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,297.36083984375,291.1416320800781,1.0,0.6043907999992371,1.0,1.0,0.2342444509267807,1.0,-3.277461290359497,2.6481480598449707,0.6293131709098816,1.9069591760635376,0.0,0.0,0.0,149.38638305664062,135.0,-96.55715942382812,-0.0,2843.969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8339036703109741,0.3228737711906433,0.2921851575374603,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.9192781448364258,0.4329004287719726,0.4105697870254516,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.834855854511261,0.3242007195949554,0.228087767958641,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.8574690222740173,0.3529235422611236,0.3357667922973633,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8349516987800598,0.3240351378917694,1.4654114246368408,291.10626220703125,290.5348205566406,289.6461181640625,287.34381103515625,291.05938720703125,297.3558654785156,291.1034240722656,1.0,0.6028594374656677,1.0,1.0,0.2243924736976623,1.0,-3.280712604522705,2.6803367137908936,0.6003760099411011,1.9383430480957031,0.0,0.0,0.0,145.945556640625,135.0,-100.94549560546876,-0.0,2831.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8415793180465698,0.3232522308826446,0.2923933565616607,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.9306430816650392,0.4344117641448974,0.4118493199348449,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8427592515945435,0.3248375654220581,0.2284262478351593,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.8660848736763,0.3536985218524933,0.336355447769165,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8424026966094971,0.3241093456745147,1.4650877714157104,291.0646667480469,290.4866943359375,289.6849060058594,287.3474426269531,291.01202392578125,297.3507385253906,291.0613098144531,1.0,0.600919783115387,1.0,1.0,0.212963730096817,1.0,-3.28322982788086,2.7159574031829834,0.567272424697876,1.9733023643493648,0.0,0.0,0.0,141.9236602783203,123.0,-109.47012329101562,-0.0,2814.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613179922103882,0.3238161206245422,0.292600929737091,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.9578298330307008,0.4372550845146179,0.4142022430896759,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630461692810059,0.3259483277797699,0.22896109521389,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880528807640076,0.3550816178321838,0.337336391210556,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616787791252136,0.3240795433521271,1.4634554386138916,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.92242431640625,297.3397216796875,290.9732360839844,1.0,0.5961202383041382,1.0,1.0,0.1901062577962875,1.0,-3.286173343658448,2.784245252609253,0.5019279718399048,2.040738105773926,0.0,0.0,0.0,132.7134552001953,111.0,-118.0211181640625,-0.0,2769.685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613179922103882,0.3238161206245422,0.292600929737091,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.9578298330307008,0.4372550845146179,0.4142022430896759,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630461692810059,0.3259483277797699,0.22896109521389,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880528807640076,0.3550816178321838,0.337336391210556,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616787791252136,0.3240795433521271,1.4634554386138916,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.92242431640625,297.3397216796875,290.9732360839844,1.0,0.5961202383041382,1.0,1.0,0.1901062577962875,1.0,-3.286173343658448,2.784245252609253,0.5019279718399048,2.040738105773926,0.0,0.0,0.0,132.7134552001953,111.0,-118.0211181640625,-0.0,2769.685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883265852928162,0.3242032527923584,0.2925952672958374,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9874829053878784,0.4399394690990448,0.4163480103015899,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8906975388526917,0.3269069194793701,0.2293503135442733,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181691408157348,0.3563045561313629,0.3381135463714599,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881624341011047,0.3238737285137176,1.460785746574402,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.32861328125,290.8917236328125,1.0,0.5904679298400879,1.0,1.0,0.167248785495758,1.0,-3.286943197250366,2.847537040710449,0.439406007528305,2.1036581993103027,0.0,0.0,0.0,122.51197052001952,99.0,-113.99214935302734,-0.0,2714.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883265852928162,0.3242032527923584,0.2925952672958374,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9874829053878784,0.4399394690990448,0.4163480103015899,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8906975388526917,0.3269069194793701,0.2293503135442733,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181691408157348,0.3563045561313629,0.3381135463714599,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881624341011047,0.3238737285137176,1.460785746574402,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.32861328125,290.8917236328125,1.0,0.5904679298400879,1.0,1.0,0.167248785495758,1.0,-3.286943197250366,2.847537040710449,0.439406007528305,2.1036581993103027,0.0,0.0,0.0,122.51197052001952,99.0,-113.99214935302734,-0.0,2714.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9137312769889832,0.3243313729763031,0.2925245761871338,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.4428763687610626,0.4037342071533203,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9170669913291932,0.3276426792144775,0.2297062575817108,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478337168693542,0.3573008477687835,0.338839441537857,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.912928342819214,0.3234347701072693,1.4578200578689575,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.6731872558594,297.3179016113281,290.7654113769531,1.0,0.5832655429840088,1.0,1.0,0.1433682590723037,1.0,-3.2694613933563232,2.9384264945983887,0.3310350775718689,2.198526859283448,0.0,0.0,0.0,114.24954223632812,87.0,-175.24974060058594,-0.0,2633.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9137312769889832,0.3243313729763031,0.2925245761871338,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.4428763687610626,0.4037342071533203,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9170669913291932,0.3276426792144775,0.2297062575817108,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478337168693542,0.3573008477687835,0.338839441537857,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.912928342819214,0.3234347701072693,1.4578200578689575,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.6731872558594,297.3179016113281,290.7654113769531,1.0,0.5832655429840088,1.0,1.0,0.1433682590723037,1.0,-3.2694613933563232,2.9384264945983887,0.3310350775718689,2.198526859283448,0.0,0.0,0.0,114.24954223632812,87.0,-175.24974060058594,-0.0,2633.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9380993843078612,0.323527455329895,0.2918417453765869,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.53759765625,0.9990000128746032,0.4473532140254974,0.3762992322444916,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.9423297047615052,0.3276053667068481,0.2296755313873291,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715635776519777,0.3575457036495209,0.3390577435493469,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9368027448654176,0.3222896456718445,1.452582597732544,290.53668212890625,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,297.3100280761719,290.52685546875,1.0,0.5735064744949341,1.0,1.0,0.1194877251982688,1.0,-3.22959852218628,3.0583035945892334,0.1712950766086578,2.3268654346466064,0.0,0.0,0.0,106.94103240966795,105.0,-290.12481689453125,-0.0,2514.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9380993843078612,0.323527455329895,0.2918417453765869,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.53759765625,0.9990000128746032,0.4473532140254974,0.3762992322444916,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.9423297047615052,0.3276053667068481,0.2296755313873291,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715635776519777,0.3575457036495209,0.3390577435493469,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9368027448654176,0.3222896456718445,1.452582597732544,290.53668212890625,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,297.3100280761719,290.52685546875,1.0,0.5735064744949341,1.0,1.0,0.1194877251982688,1.0,-3.22959852218628,3.0583035945892334,0.1712950766086578,2.3268654346466064,0.0,0.0,0.0,106.94103240966795,105.0,-290.12481689453125,-0.0,2514.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.9403586387634276,0.322786420583725,0.2912409007549286,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169921875,0.9990000128746032,0.4497638642787933,0.3731754422187805,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.9450356960296632,0.3273037672042846,0.2295028120279312,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174499511719,0.9740517735481262,0.3573894500732422,0.3389604091644287,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.41802978515625,0.9389392137527466,0.3214581608772278,1.4490807056427002,290.4161376953125,290.05133056640625,290.0360107421875,287.37664794921875,290.2754211425781,297.306396484375,290.40777587890625,1.0,0.572357714176178,1.0,1.0,0.1075474619865417,1.0,-3.220543146133423,3.1160378456115723,0.1045053601264953,2.3858449459075928,0.0,0.0,0.0,105.95442199707033,105.0,-304.9381408691406,-0.0,2491.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9355528354644777,0.3219576179981231,0.2905616462230682,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3325500488281,0.9990000128746032,0.451624721288681,0.3772991895675659,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.9407655596733092,0.3269193172454834,0.2292834371328354,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.970492959022522,0.3571453392505646,0.3387985229492187,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9340249300003052,0.3205376267433166,1.445300579071045,290.33209228515625,290.0030822753906,290.074951171875,287.3800964355469,290.2275390625,297.3006286621094,290.3274230957031,1.0,0.5729537010192871,1.0,1.0,0.0989517942070961,1.0,-3.219667911529541,3.152230978012085,0.0674368292093277,2.421909809112549,0.0,0.0,0.0,106.76725006103516,123.0,-261.13873291015625,-0.0,2494.330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9149131774902344,0.3206265866756439,0.2894338071346283,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9990000128746032,0.4534822702407837,0.3981087207794189,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9208956956863404,0.3263632655143738,0.2289664447307586,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.9525012373924256,0.3568290472030639,0.3386051952838897,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9131407737731934,0.3188605010509491,1.438395619392395,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,290.20513916015625,297.2845458984375,290.2537841796875,1.0,0.5782454013824463,1.0,1.0,0.0823275223374366,1.0,-3.234395265579224,3.209314584732056,0.0250808000564575,2.475216865539551,0.0,0.0,0.0,111.73660278320312,123.0,-145.8818359375,-0.0,2551.18310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
