time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9140589237213136,0.3205909729003906,0.2894047200679779,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2540283203125,0.9990000128746032,0.4535045623779297,0.3990499675273895,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.9200466275215148,0.3263517916202545,0.2289614230394363,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.9516813158988952,0.3568251132965088,0.3386057615280151,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9122806787490844,0.3188086152076721,1.4381877183914185,290.2539367675781,289.9068298339844,290.1525573730469,287.38751220703125,290.20562744140625,297.28387451171875,290.2526550292969,1.0,0.5785092115402222,1.0,1.0,0.0817604660987854,1.0,-3.235236167907715,3.2110753059387207,0.0241608377546072,2.476776123046875,0.0,0.0,0.0,111.97382354736328,126.0,-142.07135009765625,-0.0,2554.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985486626625061,0.3198059201240539,0.2887121438980102,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537720084190368,0.4175981879234314,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045193195343018,0.3262342512607574,0.2289095222949981,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356447458267212,0.3569198250770569,0.3387424349784851,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.896419107913971,0.3174072504043579,1.43225359916687,290.2489929199219,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.5830009579658508,1.0,1.0,0.0645691305398941,1.0,-3.249688148498535,3.242796897888184,0.0068913022987544,2.50534725189209,0.0,0.0,0.0,116.6738052368164,129.0,-39.56196594238281,-0.0,2609.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985486626625061,0.3198059201240539,0.2887121438980102,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537720084190368,0.4175981879234314,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045193195343018,0.3262342512607574,0.2289095222949981,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356447458267212,0.3569198250770569,0.3387424349784851,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.896419107913971,0.3174072504043579,1.43225359916687,290.2489929199219,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.5830009579658508,1.0,1.0,0.0645691305398941,1.0,-3.249688148498535,3.242796897888184,0.0068913022987544,2.50534725189209,0.0,0.0,0.0,116.6738052368164,129.0,-39.56196594238281,-0.0,2609.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.886411726474762,0.319655567407608,0.2885804176330566,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.9977288246154784,0.4540938138961792,0.4301282465457916,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928189277648926,0.3266516923904419,0.2292167097330093,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221344590187072,0.3575308620929718,0.3393433392047882,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836103081703186,0.3164685368537903,1.428231954574585,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869612693786621,1.0,1.0,0.0491559840738773,1.0,-3.2609856128692627,3.259133815765381,0.0018519065342843,2.5193166732788086,0.0,0.0,0.0,120.97986602783205,132.0,29.799495697021484,-0.0,2656.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.886411726474762,0.319655567407608,0.2885804176330566,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.9977288246154784,0.4540938138961792,0.4301282465457916,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928189277648926,0.3266516923904419,0.2292167097330093,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221344590187072,0.3575308620929718,0.3393433392047882,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836103081703186,0.3164685368537903,1.428231954574585,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869612693786621,1.0,1.0,0.0491559840738773,1.0,-3.2609856128692627,3.259133815765381,0.0018519065342843,2.5193166732788086,0.0,0.0,0.0,120.97986602783205,132.0,29.799495697021484,-0.0,2656.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733599185943604,0.3199959099292755,0.2889563739299774,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9869851469993592,0.4556707739830017,0.431426852941513,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8800703287124634,0.3275132179260254,0.2298769652843475,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.907672882080078,0.3585818111896515,0.3404152393341064,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698781132698059,0.315964013338089,1.426366090774536,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899105072021484,1.0,1.0,0.0337428376078605,1.0,-3.2627172470092773,3.2622973918914795,0.0004200155381113,2.5220346450805664,0.0,0.0,0.0,125.79515838623048,135.0,68.10511016845703,-0.0,2686.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733599185943604,0.3199959099292755,0.2889563739299774,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9869851469993592,0.4556707739830017,0.431426852941513,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8800703287124634,0.3275132179260254,0.2298769652843475,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.907672882080078,0.3585818111896515,0.3404152393341064,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698781132698059,0.315964013338089,1.426366090774536,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899105072021484,1.0,1.0,0.0337428376078605,1.0,-3.2627172470092773,3.2622973918914795,0.0004200155381113,2.5220346450805664,0.0,0.0,0.0,125.79515838623048,135.0,68.10511016845703,-0.0,2686.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.8692061901092529,0.3203219175338745,0.2892675697803497,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37957763671875,0.98346608877182,0.4569130837917328,0.4325371980667114,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37908935546875,0.8760690689086914,0.3280956149101257,0.2302974909543991,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.90339195728302,0.3592595160007477,0.3410735726356506,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.8653891682624817,0.3158737123012543,1.426045060157776,290.3796691894531,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2444763183594,290.3822326660156,1.0,0.591301441192627,1.0,1.0,0.026036262512207,1.0,-3.2653355598449707,3.26514744758606,0.0001881182251963,2.524267196655273,0.0,0.0,0.0,127.61653137207033,135.0,79.40637969970703,-0.0,2701.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.8659491539001465,0.3207287788391113,0.2896482944488525,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140930175781,0.9807429909706116,0.4583434164524078,0.4338477849960327,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.8729699850082397,0.3287608027458191,0.2307723015546798,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.9001671075820923,0.3600208163261413,0.3418059945106506,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.8618074059486389,0.3158754110336303,1.4261115789413452,290.4141845703125,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.24627685546875,290.4168395996094,1.0,0.5926973223686218,1.0,1.0,0.0208290107548236,1.0,-3.2688992023468018,3.268794059753418,0.0001050212595146,2.527088165283203,0.0,0.0,0.0,129.21572875976562,138.0,87.26988220214844,-0.0,2718.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610729575157166,0.3217365145683288,0.2905817031860351,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768292903900146,0.4615933895111084,0.4368753433227539,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684283494949341,0.3302986919879913,0.2318631261587143,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954170346260071,0.3617540001869201,0.3434645533561706,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563222289085388,0.3161136209964752,1.4272760152816772,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5955937504768372,1.0,1.0,0.0104145053774118,1.0,-3.27836537361145,3.2783334255218506,3.205304892617278e-05,2.5344576835632324,0.0,0.0,0.0,132.0357666015625,141.0,95.94651794433594,-0.0,2753.568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610729575157166,0.3217365145683288,0.2905817031860351,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768292903900146,0.4615933895111084,0.4368753433227539,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684283494949341,0.3302986919879913,0.2318631261587143,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954170346260071,0.3617540001869201,0.3434645533561706,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563222289085388,0.3161136209964752,1.4272760152816772,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5955937504768372,1.0,1.0,0.0104145053774118,1.0,-3.27836537361145,3.2783334255218506,3.205304892617278e-05,2.5344576835632324,0.0,0.0,0.0,132.0357666015625,141.0,95.94651794433594,-0.0,2753.568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573891520500183,0.3229431211948395,0.2916945219039917,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9740584492683412,0.4651892781257629,0.4402569532394409,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651010990142822,0.3320590853691101,0.2331089675426483,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919106721878052,0.3637110888957977,0.345335304737091,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520854711532593,0.3166016340255737,1.4295731782913208,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986942052841187,1.0,1.0,0.0,1.0,-3.29027795791626,3.290268659591675,9.123059498961084e-06,2.543680191040039,0.0,0.0,0.0,134.63792419433594,144.0,99.29259490966795,-0.0,2792.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573891520500183,0.3229431211948395,0.2916945219039917,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9740584492683412,0.4651892781257629,0.4402569532394409,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651010990142822,0.3320590853691101,0.2331089675426483,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919106721878052,0.3637110888957977,0.345335304737091,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520854711532593,0.3166016340255737,1.4295731782913208,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986942052841187,1.0,1.0,0.0,1.0,-3.29027795791626,3.290268659591675,9.123059498961084e-06,2.543680191040039,0.0,0.0,0.0,134.63792419433594,144.0,99.29259490966795,-0.0,2792.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543251156806946,0.3243093192577362,0.2929519712924957,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9718723893165588,0.4690228998661041,0.4438763856887817,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624101281166077,0.3340035378932953,0.2344842702150344,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890472650527954,0.3658444881439209,0.3473761975765228,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485127687454224,0.3172838687896728,1.4327677488327026,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2692565917969,290.63238525390625,1.0,0.6020156741142273,1.0,1.0,0.0,1.0,-3.3040904998779297,3.304081678390503,8.783369594311807e-06,2.55435562133789,0.0,0.0,0.0,137.19081115722656,147.0,99.99567413330078,-0.0,2836.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543251156806946,0.3243093192577362,0.2929519712924957,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9718723893165588,0.4690228998661041,0.4438763856887817,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624101281166077,0.3340035378932953,0.2344842702150344,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890472650527954,0.3658444881439209,0.3473761975765228,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485127687454224,0.3172838687896728,1.4327677488327026,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2692565917969,290.63238525390625,1.0,0.6020156741142273,1.0,1.0,0.0,1.0,-3.3040904998779297,3.304081678390503,8.783369594311807e-06,2.55435562133789,0.0,0.0,0.0,137.19081115722656,147.0,99.99567413330078,-0.0,2836.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516319394111633,0.3258073329925537,0.2943316996097564,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700210690498352,0.4730405807495117,0.4476766586303711,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601040244102478,0.3361065685749054,0.2359724938869476,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.886562705039978,0.3681234717369079,0.349558413028717,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453444242477417,0.3181236386299133,1.4366931915283203,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2785949707031,290.7035827636719,1.0,0.6055474281311035,1.0,1.0,0.0,1.0,-3.319453001022339,3.319444179534912,8.865174095262773e-06,2.566232681274414,0.0,0.0,0.0,139.7638702392578,150.0,99.3410186767578,-0.0,2883.5830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516319394111633,0.3258073329925537,0.2943316996097564,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700210690498352,0.4730405807495117,0.4476766586303711,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601040244102478,0.3361065685749054,0.2359724938869476,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.886562705039978,0.3681234717369079,0.349558413028717,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453444242477417,0.3181236386299133,1.4366931915283203,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2785949707031,290.7035827636719,1.0,0.6055474281311035,1.0,1.0,0.0,1.0,-3.319453001022339,3.319444179534912,8.865174095262773e-06,2.566232681274414,0.0,0.0,0.0,139.7638702392578,150.0,99.3410186767578,-0.0,2883.5830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355041503906,0.8503856658935547,0.3265978395938873,0.2950602173805237,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.9691845178604126,0.4751085638999939,0.4496341943740845,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8590573072433472,0.3372112512588501,0.2367544770240783,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8854232430458069,0.3693106174468994,0.3506957590579986,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8438722491264343,0.3185943961143493,1.4388917684555054,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2833251953125,290.73876953125,1.0,0.6073853969573975,1.0,1.0,0.0,1.0,-3.327634572982788,3.3276255130767822,8.908929885365069e-06,2.572558641433716,0.0,0.0,0.0,141.06625366210938,150.0,98.71588134765624,-0.0,2908.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.849195659160614,0.3274137377738952,0.2958118319511413,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.9683979153633118,0.4772122204303741,0.4516261518001556,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.8580708503723145,0.3383485674858093,0.2375596910715103,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8843415379524231,0.3705266118049621,0.3518609702587127,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8424633145332336,0.3190954625606537,1.4412304162979126,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2880859375,290.77362060546875,1.0,0.6092673540115356,1.0,1.0,0.0,1.0,-3.3361153602600098,3.336106538772583,8.95440189196961e-06,2.579116106033325,0.0,0.0,0.0,142.38040161132812,153.0,97.9575653076172,-0.0,2934.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8479248285293579,0.3283564746379852,0.2966797053813934,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.96757173538208,0.4796078503131866,0.4538950324058532,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8570317625999451,0.3396588265895843,0.2384873926639557,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8831928968429565,0.3719204068183899,0.3531967103481293,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8409536480903625,0.3196896314620971,1.4440020322799685,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2934265136719,290.812255859375,1.0,0.6114234328269958,1.0,1.0,0.0,1.0,-3.345942497253418,3.345933437347412,9.0072353486903e-06,2.586714506149292,0.0,0.0,0.0,143.86595153808594,153.0,96.98345184326172,-0.0,2963.9814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8469701409339905,0.3291177451610565,0.2973802387714386,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.966961681842804,0.4815177321434021,0.4557041227817535,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8562615513801575,0.3407139480113983,0.2392344325780868,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8823346495628357,0.3730376064777374,0.3542675077915191,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8398149609565735,0.3201791048049927,1.4462836980819702,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.297607421875,290.8422546386719,1.0,0.6131506562232971,1.0,1.0,0.0,1.0,-3.353890419006348,3.353881359100342,9.05007982510142e-06,2.5928597450256348,0.0,0.0,0.0,145.04266357421875,156.0,96.14443969726562,-0.0,2988.026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449380993843079,0.3309135437011719,0.2990316748619079,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.965700387954712,0.4859456717967987,0.4598987698554992,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546555042266846,0.3431932330131531,0.2409895956516266,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.880522608757019,0.3756462037563324,0.3567676544189453,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373739719390869,0.3213616609573364,1.4517909288406372,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171783208847046,1.0,1.0,0.0,1.0,-3.3726611137390137,3.372652053833008,9.15166674531065e-06,2.607372045516968,0.0,0.0,0.0,147.74609375,159.0,94.0380859375,-0.0,3044.796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449380993843079,0.3309135437011719,0.2990316748619079,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.965700387954712,0.4859456717967987,0.4598987698554992,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546555042266846,0.3431932330131531,0.2409895956516266,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.880522608757019,0.3756462037563324,0.3567676544189453,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373739719390869,0.3213616609573364,1.4517909288406372,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171783208847046,1.0,1.0,0.0,1.0,-3.3726611137390137,3.372652053833008,9.15166674531065e-06,2.607372045516968,0.0,0.0,0.0,147.74609375,159.0,94.0380859375,-0.0,3044.796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366063237190247,0.3305745720863342,0.2993196845054626,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569299817085266,0.4882168769836426,0.462664932012558,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465420007705688,0.3434711992740631,0.2416635751724243,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717544078826904,0.3760073781013489,0.3577728867530823,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286367654800415,0.3201979398727417,1.449923396110535,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750366210937,1.0,0.6202824711799622,1.0,1.0,0.0,1.0,-3.3761301040649414,3.3761210441589355,9.171171768684871e-06,2.6103084087371826,0.0,0.0,0.0,152.75119018554688,162.0,91.93319702148438,-0.0,3081.300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366063237190247,0.3305745720863342,0.2993196845054626,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569299817085266,0.4882168769836426,0.462664932012558,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465420007705688,0.3434711992740631,0.2416635751724243,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717544078826904,0.3760073781013489,0.3577728867530823,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286367654800415,0.3201979398727417,1.449923396110535,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750366210937,1.0,0.6202824711799622,1.0,1.0,0.0,1.0,-3.3761301040649414,3.3761210441589355,9.171171768684871e-06,2.6103084087371826,0.0,0.0,0.0,152.75119018554688,162.0,91.93319702148438,-0.0,3081.300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310648202896118,0.3312039673328399,0.2998326420783996,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.951167643070221,0.4913729131221771,0.4655888378620147,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.841222882270813,0.3446157574653625,0.2424324601888656,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659331798553467,0.377189427614212,0.3588560819625854,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223752975463867,0.3197709619998932,1.4479353427886963,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228805780410767,1.0,1.0,0.0,1.0,-3.3800926208496094,3.3800835609436035,9.192409379465973e-06,2.6132571697235107,0.0,0.0,0.0,156.55682373046875,165.0,89.66691589355469,-0.0,3112.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310648202896118,0.3312039673328399,0.2998326420783996,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.951167643070221,0.4913729131221771,0.4655888378620147,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.841222882270813,0.3446157574653625,0.2424324601888656,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659331798553467,0.377189427614212,0.3588560819625854,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223752975463867,0.3197709619998932,1.4479353427886963,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228805780410767,1.0,1.0,0.0,1.0,-3.3800926208496094,3.3800835609436035,9.192409379465973e-06,2.6132571697235107,0.0,0.0,0.0,156.55682373046875,165.0,89.66691589355469,-0.0,3112.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8294296860694885,0.3317354917526245,0.3003004789352417,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.949658453464508,0.4931625127792358,0.4672584533691406,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8397188782691956,0.3454020023345947,0.2429715394973755,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8642548322677612,0.3779879510402679,0.3595985472202301,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8203346133232117,0.3197637796401977,1.4478586912155151,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2940673828125,291.0701599121094,1.0,0.624218761920929,1.0,1.0,0.0,1.0,-3.384109735488892,3.3841006755828857,9.21415448829066e-06,2.616318225860596,0.0,0.0,0.0,158.0204315185547,165.0,88.62774658203125,-0.0,3129.529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8281819820404053,0.3323539793491363,0.3008550107479095,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9486331939697266,0.4950487315654754,0.4690244793891907,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8386169075965881,0.346287339925766,0.2435837239027023,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8630044460296631,0.378882884979248,0.3604371249675751,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8186837434768677,0.319858968257904,1.4482574462890625,291.0989074707031,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2961730957031,291.1011962890625,1.0,0.6256172060966492,1.0,1.0,0.0,1.0,-3.38912296295166,3.389113664627075,9.241374755220022e-06,2.6201562881469727,0.0,0.0,0.0,159.34938049316406,168.0,87.60962677001953,-0.0,3148.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263189196586609,0.3337725102901459,0.3021408319473266,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473788738250732,0.4990364015102386,0.4727716743946075,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370844125747681,0.3482801616191864,0.2449726909399032,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612129092216492,0.3808862566947937,0.3623291254043579,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160477876663208,0.3202838897705078,1.450165629386902,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286208033561707,1.0,1.0,0.0,1.0,-3.401413917541504,3.401404619216919,9.3083599495003e-06,2.629595994949341,0.0,0.0,0.0,161.83782958984375,171.0,85.56988525390625,-0.0,3190.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263189196586609,0.3337725102901459,0.3021408319473266,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473788738250732,0.4990364015102386,0.4727716743946075,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370844125747681,0.3482801616191864,0.2449726909399032,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612129092216492,0.3808862566947937,0.3623291254043579,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160477876663208,0.3202838897705078,1.450165629386902,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286208033561707,1.0,1.0,0.0,1.0,-3.401413917541504,3.401404619216919,9.3083599495003e-06,2.629595994949341,0.0,0.0,0.0,161.83782958984375,171.0,85.56988525390625,-0.0,3190.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248610496520996,0.3353579342365265,0.3035890460014343,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466285705566406,0.5032368302345276,0.4767318964004516,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.835999071598053,0.3504937589168548,0.2465256005525589,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598839044570923,0.3830954432487488,0.3644298911094665,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138650059700012,0.3209399580955505,1.4531840085983276,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318953633308411,1.0,1.0,0.0,1.0,-3.4159412384033203,3.415931940078736,9.38790344662266e-06,2.640774965286255,0.0,0.0,0.0,164.2924346923828,174.0,83.4808120727539,-0.0,3238.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248610496520996,0.3353579342365265,0.3035890460014343,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466285705566406,0.5032368302345276,0.4767318964004516,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.835999071598053,0.3504937589168548,0.2465256005525589,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598839044570923,0.3830954432487488,0.3644298911094665,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138650059700012,0.3209399580955505,1.4531840085983276,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318953633308411,1.0,1.0,0.0,1.0,-3.4159412384033203,3.415931940078736,9.38790344662266e-06,2.640774965286255,0.0,0.0,0.0,164.2924346923828,174.0,83.4808120727539,-0.0,3238.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235701322555542,0.3370595574378967,0.3051497042179107,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460760951042176,0.5075958967208862,0.480850487947464,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351143598556519,0.3528731167316437,0.2482011914253235,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587511777877808,0.3854512572288513,0.3666796386241913,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118858337402344,0.3217614889144897,1.4570026397705078,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.635407030582428,1.0,1.0,0.0,1.0,-3.432084321975708,3.432075023651123,9.47671833273489e-06,2.653208017349243,0.0,0.0,0.0,166.80828857421875,177.0,81.32024383544922,-0.0,3289.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235701322555542,0.3370595574378967,0.3051497042179107,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460760951042176,0.5075958967208862,0.480850487947464,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351143598556519,0.3528731167316437,0.2482011914253235,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587511777877808,0.3854512572288513,0.3666796386241913,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118858337402344,0.3217614889144897,1.4570026397705078,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.635407030582428,1.0,1.0,0.0,1.0,-3.432084321975708,3.432075023651123,9.47671833273489e-06,2.653208017349243,0.0,0.0,0.0,166.80828857421875,177.0,81.32024383544922,-0.0,3289.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223639726638794,0.3388502299785614,0.3067957162857055,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456167817115784,0.5120818614959717,0.48509481549263,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343427777290344,0.3553865551948547,0.2499751299619674,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.857720136642456,0.3879187703132629,0.3690420985221863,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100149631500244,0.3227071762084961,1.461419939994812,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391144394874573,1.0,1.0,0.0,1.0,-3.449456214904785,3.449446678161621,9.572774615662638e-06,2.666592597961426,0.0,0.0,0.0,169.40640258789062,180.0,79.0791244506836,-0.0,3345.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
