time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223639726638794,0.3388502299785614,0.3067957162857055,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456167817115784,0.5120818614959717,0.48509481549263,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343427777290344,0.3553865551948547,0.2499751299619674,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.857720136642456,0.3879187703132629,0.3690420985221863,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100149631500244,0.3227071762084961,1.461419939994812,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391144394874573,1.0,1.0,0.0,1.0,-3.449456214904785,3.449446678161621,9.572774615662638e-06,2.666592597961426,0.0,0.0,0.0,169.40640258789062,180.0,79.0791244506836,-0.0,3345.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.821785032749176,0.3397739827632904,0.3076456487178802,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.945412814617157,0.5143662691116333,0.4872576296329498,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.833990752696991,0.3566875457763672,0.2508942782878876,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8572333455085754,0.389187604188919,0.3702584207057953,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091092109680176,0.3232182264328003,1.4638115167617798,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631896972656,1.0,0.6410301923751831,1.0,1.0,0.0,1.0,-3.458524227142334,3.45851469039917,9.623113328416366e-06,2.673580884933472,0.0,0.0,0.0,170.73495483398438,180.0,77.92994689941406,-0.0,3374.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8212217688560486,0.3407146334648132,0.3085114955902099,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9452257752418518,0.5166756510734558,0.4894448220729828,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.833660364151001,0.35801562666893,0.2518329322338104,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8567647337913513,0.3904769718647003,0.3714950978755951,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082213997840881,0.3237512409687042,1.4663074016571045,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33282470703125,291.3902893066406,1.0,0.6429816484451294,1.0,1.0,0.0,1.0,-3.467814683914185,3.4678049087524414,9.674822649685666e-06,2.680740594863892,0.0,0.0,0.0,172.0807647705078,183.0,76.76165771484375,-0.0,3404.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8205239772796631,0.3419412076473236,0.3096407949924469,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.9450121521949768,0.5196653604507446,0.4922769665718078,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.833268940448761,0.3597524166107178,0.2530607581138611,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8561915755271912,0.3921545743942261,0.3731047809123993,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8071104288101196,0.3244621753692627,1.4696370363235474,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242858886719,1.0,0.6455253958702087,1.0,1.0,0.0,1.0,-3.479997158050537,3.479987382888794,9.742841029947158e-06,2.6901299953460693,0.0,0.0,0.0,173.82534790039062,183.0,75.23268127441406,-0.0,3443.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.820143461227417,0.3426413536071777,0.3102855384349823,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9449055194854736,0.5213624835014343,0.4938849210739136,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8330645561218262,0.3607464134693146,0.2537636160850525,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8558826446533203,0.393110454082489,0.3740222454071045,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.806498110294342,0.3248747885227203,1.4715697765350342,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.443115234375,1.0,0.6469763517379761,1.0,1.0,0.0,1.0,-3.4869801998138428,3.4869704246521,9.78193747869227e-06,2.695512294769287,0.0,0.0,0.0,174.81597900390625,186.0,74.35372924804688,-0.0,3466.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191302418708801,0.3446161448955536,0.3121077120304107,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446650147438048,0.5261406302452087,0.4984088838100433,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325570225715637,0.3635690808296203,0.2557603120803833,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550741672515869,0.3958035111427307,0.3766108155250549,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048473596572876,0.326066255569458,1.477149486541748,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.65107661485672,1.0,1.0,0.0,1.0,-3.5068399906158447,3.5068302154541016,9.89355794445146e-06,2.710819959640503,0.0,0.0,0.0,177.59921264648438,189.0,71.86627197265625,-0.0,3530.874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191302418708801,0.3446161448955536,0.3121077120304107,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446650147438048,0.5261406302452087,0.4984088838100433,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325570225715637,0.3635690808296203,0.2557603120803833,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550741672515869,0.3958035111427307,0.3766108155250549,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048473596572876,0.326066255569458,1.477149486541748,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.65107661485672,1.0,1.0,0.0,1.0,-3.5068399906158447,3.5068302154541016,9.89355794445146e-06,2.710819959640503,0.0,0.0,0.0,177.59921264648438,189.0,71.86627197265625,-0.0,3530.874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181599974632263,0.3466042280197143,0.3139486014842987,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445189237594604,0.5310306549072266,0.5030335783958435,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321293592453003,0.3664703667163849,0.2578134834766388,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543187975883484,0.3985223174095154,0.37923064827919,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.803281307220459,0.3273161947727203,1.4830005168914795,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552624106407166,1.0,1.0,0.0,1.0,-3.5272765159606934,3.527266502380371,1.0009081961470656e-05,2.7265727519989014,0.0,0.0,0.0,180.422607421875,192.0,69.29698944091797,-0.0,3597.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181599974632263,0.3466042280197143,0.3139486014842987,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445189237594604,0.5310306549072266,0.5030335783958435,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321293592453003,0.3664703667163849,0.2578134834766388,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543187975883484,0.3985223174095154,0.37923064827919,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.803281307220459,0.3273161947727203,1.4830005168914795,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552624106407166,1.0,1.0,0.0,1.0,-3.5272765159606934,3.527266502380371,1.0009081961470656e-05,2.7265727519989014,0.0,0.0,0.0,180.422607421875,192.0,69.29698944091797,-0.0,3597.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172376751899719,0.3486133515834808,0.3158042430877685,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444715976715088,0.536011815071106,0.5077500939369202,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317863345146179,0.3694504499435425,0.2599207758903503,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536204099655151,0.4012711346149444,0.3818753659725189,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018059134483337,0.3286175727844238,1.4890886545181274,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.659519612789154,1.0,1.0,0.0,1.0,-3.5482215881347656,3.548211574554444,1.012817938317312e-05,2.742717981338501,0.0,0.0,0.0,183.2758636474609,195.0,66.65223693847656,-0.0,3666.556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172376751899719,0.3486133515834808,0.3158042430877685,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444715976715088,0.536011815071106,0.5077500939369202,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317863345146179,0.3694504499435425,0.2599207758903503,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536204099655151,0.4012711346149444,0.3818753659725189,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018059134483337,0.3286175727844238,1.4890886545181274,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.659519612789154,1.0,1.0,0.0,1.0,-3.5482215881347656,3.548211574554444,1.012817938317312e-05,2.742717981338501,0.0,0.0,0.0,183.2758636474609,195.0,66.65223693847656,-0.0,3666.556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.816800057888031,0.3496290743350982,0.3167412579059601,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.9444828629493712,0.538529634475708,0.5101351141929626,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8316488265991211,0.3709697127342224,0.2609946727752685,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8532972931861877,0.4026592969894409,0.3832099437713623,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011030554771423,0.3292855024337768,1.4922114610671997,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3660888671875,291.6134033203125,1.0,0.6616716384887695,1.0,1.0,0.0,1.0,-3.5588715076446533,3.558861494064331,1.0189006388827693e-05,2.750927448272705,0.0,0.0,0.0,184.710693359375,195.0,65.29767608642578,-0.0,3701.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163793683052063,0.3506527245044708,0.3176852464675903,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.9445165395736694,0.5410637259483337,0.512535810470581,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315342664718628,0.37250816822052,0.2620820105075836,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8529925346374512,0.4040569961071014,0.38455331325531,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8004230856895447,0.3299640715122223,1.4953829050064087,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.36944580078125,291.63580322265625,1.0,0.6638380885124207,1.0,1.0,0.0,1.0,-3.569634199142456,3.5696239471435547,1.0250662853650285e-05,2.759223937988281,0.0,0.0,0.0,186.15008544921875,198.0,63.92911529541016,-0.0,3737.523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155869245529175,0.3527225255966186,0.3195931315422058,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446452856063844,0.5461751818656921,0.5173783898353577,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313695192337036,0.3756387829780578,0.2642941772937774,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524357676506042,0.4068795442581177,0.3872654438018799,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991277575492859,0.3313495218753814,1.5018553733825684,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682091951370239,1.0,1.0,0.0,1.0,-3.59146499633789,3.59145450592041,1.0376298632763792e-05,2.7760531902313232,0.0,0.0,0.0,189.0411834716797,201.0,61.119361877441406,-0.0,3810.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155869245529175,0.3527225255966186,0.3195931315422058,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446452856063844,0.5461751818656921,0.5173783898353577,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313695192337036,0.3756387829780578,0.2642941772937774,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524357676506042,0.4068795442581177,0.3872654438018799,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991277575492859,0.3313495218753814,1.5018553733825684,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682091951370239,1.0,1.0,0.0,1.0,-3.59146499633789,3.59145450592041,1.0376298632763792e-05,2.7760531902313232,0.0,0.0,0.0,189.0411834716797,201.0,61.119361877441406,-0.0,3810.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148561716079712,0.3548197150230407,0.3215258121490478,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448490738868712,0.5513389706611633,0.5222706198692322,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312852382659912,0.3788366913795471,0.266553670167923,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.851945161819458,0.4097358286380768,0.3900094628334045,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979125380516052,0.3327686786651611,1.5084819793701172,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726258993148804,1.0,1.0,0.0,1.0,-3.6136667728424072,3.613656282424927,1.05048575278488e-05,2.7931694984436035,0.0,0.0,0.0,191.9474639892578,204.0,58.231258392333984,-0.0,3885.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148561716079712,0.3548197150230407,0.3215258121490478,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448490738868712,0.5513389706611633,0.5222706198692322,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312852382659912,0.3788366913795471,0.266553670167923,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.851945161819458,0.4097358286380768,0.3900094628334045,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979125380516052,0.3327686786651611,1.5084819793701172,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726258993148804,1.0,1.0,0.0,1.0,-3.6136667728424072,3.613656282424927,1.05048575278488e-05,2.7931694984436035,0.0,0.0,0.0,191.9474639892578,204.0,58.231258392333984,-0.0,3885.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141803741455078,0.3569398820400238,0.323479562997818,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.945118010044098,0.5565485954284668,0.5272062420845032,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312721252441406,0.382094532251358,0.2688556909561157,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515135049819946,0.4126214981079101,0.3927815854549408,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967687249183655,0.3342160880565643,1.5152387619018557,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770810484886169,1.0,1.0,0.0,1.0,-3.636188745498657,3.6361780166625977,1.0636083061399404e-05,2.8105340003967285,0.0,0.0,0.0,194.8682556152344,207.0,55.263309478759766,-0.0,3961.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141803741455078,0.3569398820400238,0.323479562997818,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.945118010044098,0.5565485954284668,0.5272062420845032,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312721252441406,0.382094532251358,0.2688556909561157,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515135049819946,0.4126214981079101,0.3927815854549408,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967687249183655,0.3342160880565643,1.5152387619018557,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770810484886169,1.0,1.0,0.0,1.0,-3.636188745498657,3.6361780166625977,1.0636083061399404e-05,2.8105340003967285,0.0,0.0,0.0,194.8682556152344,207.0,55.263309478759766,-0.0,3961.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135519623756409,0.3590781092643738,0.3254502415657043,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454421401023864,0.561798095703125,0.5321797728538513,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313195109367371,0.3854029178619385,0.2711942493915558,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511326313018799,0.415531724691391,0.39557746052742,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956871390342712,0.3356865048408508,1.5221027135849,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815677881240845,1.0,1.0,0.0,1.0,-3.6589784622192383,3.6589677333831774,1.076970511348918e-05,2.8281071186065674,0.0,0.0,0.0,197.803451538086,210.0,52.21760177612305,-0.0,4039.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135519623756409,0.3590781092643738,0.3254502415657043,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454421401023864,0.561798095703125,0.5321797728538513,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313195109367371,0.3854029178619385,0.2711942493915558,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511326313018799,0.415531724691391,0.39557746052742,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956871390342712,0.3356865048408508,1.5221027135849,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815677881240845,1.0,1.0,0.0,1.0,-3.6589784622192383,3.6589677333831774,1.076970511348918e-05,2.8281071186065674,0.0,0.0,0.0,197.803451538086,210.0,52.21760177612305,-0.0,4039.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132530450820923,0.3601524829864502,0.3264406323432922,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.9456217885017396,0.5644360780715942,0.534679114818573,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8313620686531067,0.3870731592178345,0.2723749876022339,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509587645530701,0.416994571685791,0.3969829678535461,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.7951668500900269,0.3364287614822387,1.5255680084228516,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3958740234375,291.8134765625,1.0,0.683820903301239,1.0,1.0,0.0,1.0,-3.6704580783844,3.6704471111297607,1.0837329682544803e-05,2.8369596004486084,0.0,0.0,0.0,199.2765350341797,210.0,50.66971969604492,-0.0,4079.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.812963604927063,0.3612294793128967,0.3274335563182831,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8292541503906,0.9458122849464417,0.5670819282531738,0.5371859669685364,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8314177989959717,0.3887573182582855,0.2735641300678253,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8507950901985168,0.4184617102146148,0.3983927071094513,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7946593165397644,0.3371748328208923,1.529051423072815,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3983459472656,291.8304443359375,1.0,0.6860794425010681,1.0,1.0,0.0,1.0,-3.681986808776856,3.681975841522217,1.0905459930654615e-05,2.845850706100464,0.0,0.0,0.0,200.75289916992188,213.0,49.106971740722656,-0.0,4119.75634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.8126720786094666,0.3623509109020233,0.3284676074981689,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463439941406,0.9460210800170898,0.5698392987251282,0.5397985577583313,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8314908146858215,0.3905233144760132,0.2748103737831116,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.8506351709365845,0.4199903309345245,0.3998616635799408,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.7941445112228394,0.3379535377025604,1.532687783241272,291.8463439941406,287.7817687988281,291.8663024902344,288.4424133300781,291.8658752441406,297.4008483886719,291.84747314453125,1.0,0.6884317994117737,1.0,1.0,0.0,1.0,-3.694016456604004,3.694005489349365,1.097677886718884e-05,2.855128765106201,0.9774599671363832,0.9774599671363832,0.0,202.29055786132807,213.0,47.45253372192383,-0.0,4161.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8780822753906,0.8126357793807983,0.3636191487312317,0.3294998407363891,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8694152832031,0.9464989900588988,0.5726304650306702,0.5423004031181335,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8764343261719,0.8317798972129822,0.3923637568950653,0.2760202586650848,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749389648437,0.8507095575332642,0.4215869307518005,0.401282399892807,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.7938916683197021,0.3388264775276184,1.5362907648086548,291.8700256347656,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4053955078125,291.8284606933594,1.0,0.6906434893608093,1.0,1.0,0.0,1.0,-3.705763816833496,3.7057528495788574,1.1046481631638017e-05,2.864131212234497,1.0,1.0,0.0,203.59820556640625,216.0,721.5039672851562,-0.0,4201.88134765625,1.0,290.911865234375,291.9488525390625,293.6912536621094,294.7913818359375,293.1499938964844,293.1499938964844,283.1499938964844,1474.5203857421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2252223342657089,1.0,0.0,0.0,0.8048041462898254,0.8048080801963806,5.4891927447897615e-08,4.242860317230225,4.242850303649902,9.980924005503766e-06,0.0,0.0,-0.0,5572.28759765625,0.0,16.532798767089844,1892.12255859375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.986328125,0.7997639179229736,0.3568620681762695,0.3270868957042694,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725341796875,0.9322888851165771,0.5688234567642212,0.5426046848297119,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9834289550781,0.8210839033126831,0.3882635831832886,0.2756054997444153,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9810485839844,0.8394026160240173,0.417425125837326,0.4005171358585357,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98895263671875,0.7818122506141663,0.334296852350235,1.5291736125946045,289.9735107421875,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3256530761719,289.91925048828125,1.0,0.6929972767829895,1.0,1.0,0.0,1.0,-3.6933681964874254,3.693356990814209,1.0976647899951786e-05,2.855921983718872,1.0,1.0,0.0,212.4759216308593,204.0,8260.595703125,-0.0,4224.19091796875,1.0,286.59619140625,289.9111633300781,293.42413330078125,295.4000244140625,293.1499938964844,293.1499938964844,283.1499938964844,1537.0416259765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747682690620422,1.0,0.0,0.0,0.8257846236228943,0.8257858157157898,4.55129125498388e-08,4.265902996063232,4.265893459320068,9.786109330889303e-06,0.0,0.0,-0.0,5075.47705078125,0.0,17.441213607788086,1895.4342041015625,0.0,1417.6043701171875,0.2051015198230743,1.0,0.0,3.0,1.0,0.0
11968800,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.986328125,0.7997639179229736,0.3568620681762695,0.3270868957042694,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725341796875,0.9322888851165771,0.5688234567642212,0.5426046848297119,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9834289550781,0.8210839033126831,0.3882635831832886,0.2756054997444153,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9810485839844,0.8394026160240173,0.417425125837326,0.4005171358585357,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98895263671875,0.7818122506141663,0.334296852350235,1.5291736125946045,289.9735107421875,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3256530761719,289.91925048828125,1.0,0.6929972767829895,1.0,1.0,0.0,1.0,-3.6933681964874254,3.693356990814209,1.0976647899951786e-05,2.855921983718872,1.0,1.0,0.0,212.4759216308593,204.0,8260.595703125,-0.0,4224.19091796875,1.0,286.59619140625,289.9111633300781,293.42413330078125,295.4000244140625,293.1499938964844,293.1499938964844,283.1499938964844,1537.0416259765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747682690620422,1.0,0.0,0.0,0.8257846236228943,0.8257858157157898,4.55129125498388e-08,4.265902996063232,4.265893459320068,9.786109330889303e-06,0.0,0.0,-0.0,5075.47705078125,0.0,17.441213607788086,1895.4342041015625,0.0,1417.6043701171875,0.2051015198230743,1.0,0.0,3.0,1.0,0.0
11968860,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7239685058594,0.7739362120628357,0.3410201966762543,0.314624011516571,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7154541015625,0.9055208563804626,0.5557682514190674,0.532206654548645,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7219543457031,0.7988147139549255,0.3761098384857178,0.2684346735477447,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.72052001953125,0.8182894587516785,0.4052101075649261,0.3908288776874542,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7253112792969,0.7592107057571411,0.3221643567085266,1.4836738109588623,288.7161560058594,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.1741638183594,288.6838684082031,1.0,0.6837744116783142,1.0,1.0,0.0,1.0,-3.590907335281372,3.5908970832824707,1.0377778380643576e-05,2.7773032188415527,1.0,1.0,0.0,222.31797790527344,192.0,12319.974609375,-0.0,4012.914794921875,1.0,284.6092834472656,288.3658752441406,292.0360107421875,293.7545166015625,293.1499938964844,293.1499938964844,283.1499938964844,1786.7109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675623893737793,1.0,0.0,0.0,0.8903302550315857,0.8903316259384155,5.289270177399885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.689453125,0.0,21.739124298095703,1895.4371337890625,0.0,2179.222900390625,0.2207468450069427,1.0,0.0,3.0,1.0,0.0
11968920,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7239685058594,0.7739362120628357,0.3410201966762543,0.314624011516571,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7154541015625,0.9055208563804626,0.5557682514190674,0.532206654548645,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7219543457031,0.7988147139549255,0.3761098384857178,0.2684346735477447,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.72052001953125,0.8182894587516785,0.4052101075649261,0.3908288776874542,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7253112792969,0.7592107057571411,0.3221643567085266,1.4836738109588623,288.7161560058594,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.1741638183594,288.6838684082031,1.0,0.6837744116783142,1.0,1.0,0.0,1.0,-3.590907335281372,3.5908970832824707,1.0377778380643576e-05,2.7773032188415527,1.0,1.0,0.0,222.31797790527344,192.0,12319.974609375,-0.0,4012.914794921875,1.0,284.6092834472656,288.3658752441406,292.0360107421875,293.7545166015625,293.1499938964844,293.1499938964844,283.1499938964844,1786.7109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675623893737793,1.0,0.0,0.0,0.8903302550315857,0.8903316259384155,5.289270177399885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.689453125,0.0,21.739124298095703,1895.4371337890625,0.0,2179.222900390625,0.2207468450069427,1.0,0.0,3.0,1.0,0.0
11968980,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1060485839844,0.7588145136833191,0.3285727500915527,0.3033917248249054,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.10015869140625,0.8926333785057068,0.5452024340629578,0.5223197937011719,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10455322265625,0.7855572700500488,0.3661342561244964,0.2615541815757751,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10357666015625,0.8056885004043579,0.3948502242565155,0.3812476098537445,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1068725585937,0.7459185719490051,0.3114177882671356,1.4370174407958984,288.1007385253906,287.6724853515625,291.9544372558594,288.5451354980469,291.9541015625,297.0663452148437,288.0790405273437,1.0,0.671351432800293,1.0,1.0,0.0,1.0,-3.489569664001465,3.4895598888397217,9.799575309443752e-06,2.6986560821533203,1.0,1.0,0.0,223.9085998535156,192.0,14036.6708984375,-0.0,3764.980712890625,1.0,283.843994140625,287.64605712890625,291.45074462890625,292.88116455078125,293.1499938964844,293.1499938964844,283.1499938964844,2011.8818359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342948317527771,1.0,0.0,0.0,0.9447680711746216,0.9447696208953856,5.955851989369878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.31298828125,0.0,25.89964485168457,1895.4371337890625,0.0,1891.1915283203125,0.2337220907211303,1.0,0.0,3.0,1.0,0.0
11969040,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9955444335937,0.7562830448150635,0.3259222507476806,0.3009091317653656,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9901733398437,0.8907212615013123,0.5429378151893616,0.5201081037521362,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9941711425781,0.7834178805351257,0.3639750480651855,0.2599985003471374,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9932861328125,0.8035385012626648,0.3925630152225494,0.3790395259857178,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9963073730469,0.7436347603797913,0.30898317694664,1.4259843826293943,287.9906921386719,287.66717529296875,291.958740234375,288.5499267578125,291.9584045410156,297.04461669921875,287.9709167480469,1.0,0.6680728793144226,1.0,1.0,0.0,1.0,-3.466120719909668,3.466111183166504,9.668031452747528e-06,2.6804161071777344,1.0,1.0,0.0,223.3916473388672,180.0,14311.4677734375,-0.0,3704.0830078125,1.0,283.72869873046875,287.5211181640625,291.3743591308594,292.7525939941406,293.1499938964844,293.1499938964844,283.1499938964844,2065.447998046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209527492523193,1.0,0.0,0.0,0.957262635231018,0.9572641849517822,6.114425588066298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.43017578125,0.0,26.92742347717285,1895.4371337890625,0.0,1779.8675537109375,0.2370638102293014,1.0,0.0,3.0,1.0,0.0
11969100,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7973327636719,0.7513786554336548,0.3196529448032379,0.2948762774467468,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.79412841796875,0.8875924348831177,0.5375983715057373,0.5147171020507812,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7964782714844,0.7795093655586243,0.3588371872901916,0.2561769783496856,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.79595947265625,0.7995685338973999,0.3870359659194946,0.3735422492027282,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7977600097656,0.7390779852867126,0.3029856085777282,1.3980404138565063,287.7944641113281,287.6537780761719,291.96954345703125,288.5617370605469,291.9692077636719,296.99560546875,287.7828063964844,1.0,0.6591851115226746,1.0,1.0,0.0,1.0,-3.407546281814575,3.4075369834899902,9.34317085921066e-06,2.634795665740967,1.0,1.0,0.0,220.6490173339844,180.0,15022.576171875,-0.0,3546.588623046875,1.0,283.50518798828125,287.2571105957031,291.2562255859375,292.5281982421875,293.1499938964844,293.1499938964844,283.1499938964844,2220.552001953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829999685287476,1.0,0.0,0.0,0.9925547242164612,0.9925563931465148,6.573586119884568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.70068359375,0.0,29.983129501342773,1895.4371337890625,0.0,1479.26171875,0.2454272806644439,1.0,0.0,3.0,1.0,0.0
11969160,296.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.65802001953125,0.7488520741462708,0.314373254776001,0.2896442413330078,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6554260253906,0.8870804309844971,0.5331633687019348,0.510067343711853,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6573181152344,0.7779824137687683,0.3544998466968536,0.2528302371501922,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65692138671875,0.7979583740234375,0.3822503089904785,0.3686194717884063,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.65838623046875,0.736516535282135,0.2976368069648742,1.3723206520080566,287.6557312011719,287.6412048339844,291.97967529296875,288.57257080078125,291.9793701171875,296.9580993652344,287.6463623046875,1.0,0.650155782699585,1.0,1.0,0.0,1.0,-3.354765176773072,3.354756116867065,9.055049304151908e-06,2.593630790710449,0.998825192451477,0.998825192451477,0.0,216.1470184326172,168.0,15516.9404296875,-0.0,3396.996826171875,1.0,283.36431884765625,287.0722351074219,291.2283020019531,292.431640625,293.1499938964844,293.1499938964844,283.1499938964844,2377.496337890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460274457931519,1.0,0.0,0.0,1.0264688730239868,1.02647066116333,7.030480020375762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.10791015625,0.0,33.14359664916992,1895.4371337890625,0.0,1213.6507568359375,0.254025936126709,1.0,0.0,3.0,1.0,0.0
11969220,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4472961425781,0.7490131855010986,0.3059725761413574,0.2812237739562988,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4453430175781,0.8918601870536804,0.5262906551361084,0.5027242302894592,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4467468261719,0.7802727818489075,0.3476672172546386,0.2474417090415954,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4464416503906,0.800074577331543,0.3744447529315948,0.3604345321655273,296.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44757080078125,0.7359330654144287,0.2886317372322082,1.3281245231628418,287.44561767578125,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.9091491699219,287.4386901855469,1.0,0.6325070858001709,1.0,1.0,0.0,1.0,-3.266307592391968,3.26629900932312,8.58229941513855e-06,2.524643659591675,0.9951907396316528,0.9951907396316528,0.0,203.93115234375,156.0,16208.9521484375,-0.0,3129.3251953125,1.0,283.2239990234375,286.80828857421875,291.32794189453125,292.47186279296875,293.1499938964844,293.1499938964844,283.1499938964844,2731.579833984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910221338272095,1.0,0.0,0.0,1.0977572202682495,1.0977593660354614,8.040925791874542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.576171875,0.0,40.53550338745117,1895.4371337890625,0.0,880.0401611328125,0.2715987861156463,1.0,0.0,3.0,1.0,0.0
