time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4472961425781,0.7490131855010986,0.3059725761413574,0.2812237739562988,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4453430175781,0.8918601870536804,0.5262906551361084,0.5027242302894592,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4467468261719,0.7802727818489075,0.3476672172546386,0.2474417090415954,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4464416503906,0.800074577331543,0.3744447529315948,0.3604345321655273,296.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44757080078125,0.7359330654144287,0.2886317372322082,1.3281245231628418,287.44561767578125,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.9091491699219,287.4386901855469,1.0,0.6325070858001709,1.0,1.0,0.0,1.0,-3.266307592391968,3.26629900932312,8.58229941513855e-06,2.524643659591675,0.9951907396316528,0.9951907396316528,0.0,203.93115234375,156.0,16208.9521484375,-0.0,3129.3251953125,1.0,283.2239990234375,286.80828857421875,291.32794189453125,292.47186279296875,293.1499938964844,293.1499938964844,283.1499938964844,2731.579833984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910221338272095,1.0,0.0,0.0,1.0977572202682495,1.0977593660354614,8.040925791874542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.576171875,0.0,40.53550338745117,1895.4371337890625,0.0,880.0401611328125,0.2715987861156463,1.0,0.0,3.0,1.0,0.0
11969340,296.768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2891540527344,0.7534754276275635,0.2993709743022918,0.2745820581912994,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2877197265625,0.9014596939086914,0.5211084485054016,0.4971153736114502,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2887268066406,0.787080705165863,0.3424764573574066,0.2432772815227508,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2885131835937,0.8066588640213013,0.3682455718517303,0.353858083486557,296.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28936767578125,0.7392716407775879,0.2813048362731933,1.2917075157165527,287.2879333496094,287.5990600585937,292.013671875,288.6047668457031,292.013427734375,296.8828125,287.282958984375,1.0,0.6158879399299622,1.0,1.0,0.0,1.0,-3.194852828979492,3.1948447227478027,8.209777661249973e-06,2.468958616256714,0.9900675415992736,0.9900675415992736,0.0,190.0127716064453,144.0,16714.45703125,-0.0,2900.20849609375,1.0,283.1737670898437,286.6187744140625,291.4913330078125,292.6376647949219,293.1499938964844,293.1499938964844,283.1499938964844,3129.807373046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682795643806458,1.0,0.0,0.0,1.171094536781311,1.171096920967102,9.151184343636488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.88427734375,0.0,49.25593566894531,1895.4371337890625,0.0,767.1075439453125,0.2897460162639618,1.0,0.0,3.0,1.0,0.0
11969400,296.768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2891540527344,0.7534754276275635,0.2993709743022918,0.2745820581912994,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2877197265625,0.9014596939086914,0.5211084485054016,0.4971153736114502,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2887268066406,0.787080705165863,0.3424764573574066,0.2432772815227508,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2885131835937,0.8066588640213013,0.3682455718517303,0.353858083486557,296.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28936767578125,0.7392716407775879,0.2813048362731933,1.2917075157165527,287.2879333496094,287.5990600585937,292.013671875,288.6047668457031,292.013427734375,296.8828125,287.282958984375,1.0,0.6158879399299622,1.0,1.0,0.0,1.0,-3.194852828979492,3.1948447227478027,8.209777661249973e-06,2.468958616256714,0.9900675415992736,0.9900675415992736,0.0,190.0127716064453,144.0,16714.45703125,-0.0,2900.20849609375,1.0,283.1737670898437,286.6187744140625,291.4913330078125,292.6376647949219,293.1499938964844,293.1499938964844,283.1499938964844,3129.807373046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682795643806458,1.0,0.0,0.0,1.171094536781311,1.171096920967102,9.151184343636488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.88427734375,0.0,49.25593566894531,1895.4371337890625,0.0,767.1075439453125,0.2897460162639618,1.0,0.0,3.0,1.0,0.0
11969460,296.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1708374023437,0.7606947422027588,0.2938401401042938,0.2689969837665558,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1695251464844,0.9148021936416626,0.5169582962989807,0.4925642907619476,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1704406738281,0.7968109846115112,0.338344007730484,0.2399073392152786,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1702575683594,0.8156806230545044,0.3630751073360443,0.3483300507068634,296.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1710510253906,0.7452167868614197,0.2751278281211853,1.2607948780059814,287.16973876953125,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.8700866699219,287.1651916503906,1.0,0.6003434062004089,1.0,1.0,0.0,1.0,-3.134786605834961,3.1347787380218506,7.90309513831744e-06,2.422178268432617,0.9838603734970092,0.9838603734970092,0.0,175.8773651123047,132.0,17184.935546875,-0.0,2701.599365234375,1.0,283.1571044921875,286.47857666015625,291.61865234375,292.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,3575.869384765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701953172683716,1.0,0.0,0.0,1.2464255094528198,1.2464282512664795,1.0366355240876149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.58544921875,0.0,59.46329879760742,1895.4371337890625,0.0,776.0588989257812,0.3084282279014587,1.0,0.0,3.0,1.0,0.0
11969520,296.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1708374023437,0.7606947422027588,0.2938401401042938,0.2689969837665558,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1695251464844,0.9148021936416626,0.5169582962989807,0.4925642907619476,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1704406738281,0.7968109846115112,0.338344007730484,0.2399073392152786,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1702575683594,0.8156806230545044,0.3630751073360443,0.3483300507068634,296.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1710510253906,0.7452167868614197,0.2751278281211853,1.2607948780059814,287.16973876953125,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.8700866699219,287.1651916503906,1.0,0.6003434062004089,1.0,1.0,0.0,1.0,-3.134786605834961,3.1347787380218506,7.90309513831744e-06,2.422178268432617,0.9838603734970092,0.9838603734970092,0.0,175.8773651123047,132.0,17184.935546875,-0.0,2701.599365234375,1.0,283.1571044921875,286.47857666015625,291.61865234375,292.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,3575.869384765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701953172683716,1.0,0.0,0.0,1.2464255094528198,1.2464282512664795,1.0366355240876149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.58544921875,0.0,59.46329879760742,1895.4371337890625,0.0,776.0588989257812,0.3084282279014587,1.0,0.0,3.0,1.0,0.0
11969580,296.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0608215332031,0.7700843214988708,0.2889218330383301,0.2640540897846222,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595092773437,0.9317664504051208,0.5133941769599915,0.4886614680290222,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0604248046875,0.8087091445922852,0.3348695635795593,0.2370601892471313,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.06024169921875,0.8263201713562012,0.3585250079631805,0.3434756696224212,296.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06103515625,0.7532671093940735,0.2696958482265472,1.233639359474182,287.0597229003906,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.8648681640625,287.0553283691406,1.0,0.5856913328170776,1.0,1.0,0.0,1.0,-3.082236051559448,3.082228422164917,7.639658178959507e-06,2.381287097930908,0.976395547389984,0.976395547389984,0.0,162.07717895507812,120.0,17595.072265625,-0.0,2525.90576171875,1.0,283.1519470214844,286.3520202636719,291.6793518066406,292.9002380371094,293.1499938964844,293.1499938964844,283.1499938964844,4075.879150390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835822224617004,1.0,0.0,0.0,1.3235818147659302,1.323584794998169,1.168947392216069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.8603515625,0.0,71.32197570800781,1895.4371337890625,0.0,841.46240234375,0.3276014924049377,1.0,0.0,3.0,1.0,0.0
11969640,296.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0608215332031,0.7700843214988708,0.2889218330383301,0.2640540897846222,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595092773437,0.9317664504051208,0.5133941769599915,0.4886614680290222,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0604248046875,0.8087091445922852,0.3348695635795593,0.2370601892471313,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.06024169921875,0.8263201713562012,0.3585250079631805,0.3434756696224212,296.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06103515625,0.7532671093940735,0.2696958482265472,1.233639359474182,287.0597229003906,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.8648681640625,287.0553283691406,1.0,0.5856913328170776,1.0,1.0,0.0,1.0,-3.082236051559448,3.082228422164917,7.639658178959507e-06,2.381287097930908,0.976395547389984,0.976395547389984,0.0,162.07717895507812,120.0,17595.072265625,-0.0,2525.90576171875,1.0,283.1519470214844,286.3520202636719,291.6793518066406,292.9002380371094,293.1499938964844,293.1499938964844,283.1499938964844,4075.879150390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835822224617004,1.0,0.0,0.0,1.3235818147659302,1.323584794998169,1.168947392216069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.8603515625,0.0,71.32197570800781,1895.4371337890625,0.0,841.46240234375,0.3276014924049377,1.0,0.0,3.0,1.0,0.0
11969700,296.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.7755144834518433,0.2865998446941376,0.2617294490337372,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0053405761719,0.9411364793777466,0.5117367506027222,0.4868530929088592,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062255859375,0.8150936365127563,0.333292543888092,0.2357661128044128,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060729980469,0.832255482673645,0.3563926517963409,0.3412082195281982,296.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.758029043674469,0.2671656906604767,1.2210198640823364,287.00555419921875,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.8638916015625,287.0010986328125,1.0,0.5786182880401611,1.0,1.0,0.0,1.0,-3.0578112602233887,3.0578038692474365,7.518764050473692e-06,2.362292528152466,0.9721712470054626,0.9721712470054626,0.0,155.36587524414062,120.0,17787.998046875,-0.0,2444.54833984375,1.0,283.1510009765625,286.2906494140625,291.6878356933594,292.92694091796875,293.1499938964844,293.1499938964844,283.1499938964844,4354.1552734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911491513252258,1.0,0.0,0.0,1.363704800605774,1.3637080192565918,1.240892544274175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.5341796875,0.0,78.08340454101562,1895.4371337890625,0.0,880.7129516601562,0.3373173475265503,1.0,0.0,3.0,1.0,0.0
11969760,296.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95416259765625,0.7814475893974304,0.2843422293663025,0.2594725489616394,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9528503417969,0.950870931148529,0.5101330280303955,0.4851064383983612,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537658691406,0.8217571973800659,0.3317950069904327,0.2345355600118637,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9535827636719,0.8386830687522888,0.3543262779712677,0.3390145301818847,296.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543762207031,0.7633076310157776,0.2647271454334259,1.2088721990585327,286.9530944824219,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.8635559082031,286.94873046875,1.0,0.5716734528541565,1.0,1.0,0.0,1.0,-3.034275770187378,3.034268379211426,7.403197287203511e-06,2.3439958095550537,0.9676294326782228,0.9676294326782228,0.0,148.7807159423828,108.0,17957.712890625,-0.0,2366.669921875,1.0,283.1505126953125,286.2318115234375,291.6861572265625,292.9405822753906,293.1499938964844,293.1499938964844,283.1499938964844,4636.50732421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982381105422974,1.0,0.0,0.0,1.402309536933899,1.402312994003296,1.3121432118623488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.5224609375,0.0,84.99720001220703,1895.4371337890625,0.0,919.0369262695312,0.3472151756286621,1.0,0.0,3.0,1.0,0.0
11969820,296.7689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8697509765625,0.7920987010002136,0.2808340787887573,0.2559710741043091,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.868408203125,0.9668596982955932,0.5076453685760498,0.4824042916297912,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.86932373046875,0.8333747386932373,0.3295309245586395,0.2326721549034118,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.869140625,0.850246012210846,0.3511219024658203,0.3356198966503143,296.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699645996094,0.7729635834693909,0.2609741985797882,1.1902028322219849,286.86865234375,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.864013671875,286.8642272949219,1.0,0.560761034488678,1.0,1.0,0.0,1.0,-2.9980509281158447,2.998043775558472,7.22709728506743e-06,2.315845012664795,0.959652066230774,0.959652066230774,0.0,138.47377014160156,108.0,18217.734375,-0.0,2248.1005859375,1.0,283.150146484375,286.13824462890625,291.6712341308594,292.9457397460937,293.1499938964844,293.1499938964844,283.1499938964844,5137.45654296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079102754592896,1.0,0.0,0.0,1.466723084449768,1.466726779937744,1.4354552035911186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.50439453125,0.0,97.45230865478516,1895.4371337890625,0.0,973.7340087890624,0.3630178868770599,1.0,0.0,3.0,1.0,0.0
11969880,296.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8491516113281,0.795006513595581,0.2799744606018066,0.2551131248474121,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8478088378906,0.9708830714225768,0.5070353150367737,0.4817419946193695,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487243652344,0.8365303874015808,0.3289871215820312,0.2322234213352203,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485412597656,0.8534294962882996,0.3503369092941284,0.3347887694835663,296.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.849365234375,0.7756378054618835,0.2600602507591247,1.1856575012207031,286.8480529785156,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.8642578125,286.8436889648437,1.0,0.5580625534057617,1.0,1.0,0.0,1.0,-2.989220380783081,2.989213228225708,7.1844938247522805e-06,2.3089842796325684,0.957527220249176,0.957527220249176,0.0,135.93609619140625,96.0,18274.689453125,-0.0,2219.46923828125,1.0,283.1501159667969,286.1156616210937,291.66607666015625,292.9446716308594,293.1499938964844,293.1499938964844,283.1499938964844,5265.837890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099739670753479,1.0,0.0,0.0,1.4823286533355713,1.4823325872421265,1.4661637237622926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.7412109375,0.0,100.65229034423828,1895.4371337890625,0.0,985.7445068359376,0.3672153055667877,1.0,0.0,3.0,1.0,0.0
11969940,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.74517822265625,0.8111423850059509,0.2757638990879059,0.2509119808673858,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.74383544921875,0.9907621145248412,0.5040344595909119,0.4784896075725555,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447204589844,0.8544450998306274,0.3263801634311676,0.2300668656826019,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445678710937,0.871564507484436,0.3464858829975128,0.3307154774665832,296.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.74542236328125,0.79087233543396,0.2556085586547851,1.163527011871338,286.7440795898437,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8661193847656,286.7396850585937,1.0,0.544691264629364,1.0,1.0,0.0,1.0,-2.946166753768921,2.946159839630127,6.978609235375188e-06,2.275545120239258,0.9460465312004088,0.9460465312004088,0.0,123.4355697631836,84.0,18544.63671875,-0.0,2081.48583984375,1.0,283.1500244140625,286.0028076171875,291.6376037597656,292.93359375,293.1499938964844,293.1499938964844,283.1499938964844,5973.87841796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185412406921387,1.0,0.0,0.0,1.5632953643798828,1.5632996559143066,1.6307053840591834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.82763671875,0.0,118.43805694580078,1895.4371337890625,0.0,1036.8482666015625,0.3875368237495422,1.0,0.0,3.0,1.0,0.0
11970000,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.74517822265625,0.8111423850059509,0.2757638990879059,0.2509119808673858,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.74383544921875,0.9907621145248412,0.5040344595909119,0.4784896075725555,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447204589844,0.8544450998306274,0.3263801634311676,0.2300668656826019,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445678710937,0.871564507484436,0.3464858829975128,0.3307154774665832,296.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.74542236328125,0.79087233543396,0.2556085586547851,1.163527011871338,286.7440795898437,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8661193847656,286.7396850585937,1.0,0.544691264629364,1.0,1.0,0.0,1.0,-2.946166753768921,2.946159839630127,6.978609235375188e-06,2.275545120239258,0.9460465312004088,0.9460465312004088,0.0,123.4355697631836,84.0,18544.63671875,-0.0,2081.48583984375,1.0,283.1500244140625,286.0028076171875,291.6376037597656,292.93359375,293.1499938964844,293.1499938964844,283.1499938964844,5973.87841796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185412406921387,1.0,0.0,0.0,1.5632953643798828,1.5632996559143066,1.6307053840591834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.82763671875,0.0,118.43805694580078,1895.4371337890625,0.0,1036.8482666015625,0.3875368237495422,1.0,0.0,3.0,1.0,0.0
11970060,296.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6449279785156,0.8331728577613831,0.2758602797985077,0.2498037070035934,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6436462402344,0.9990000128746032,0.5067725777626038,0.4541099369525909,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6444396972656,0.8808131814002991,0.3282336592674255,0.2303842306137085,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.644287109375,0.8979591131210327,0.3471156358718872,0.3299789428710937,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6451721191406,0.8139544129371643,0.2559217810630798,1.1581722497940063,286.6438293457031,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.9144287109375,286.63916015625,1.0,0.5316944122314453,1.0,1.0,0.0,1.0,-2.906993865966797,2.906987190246582,6.7943915382784326e-06,2.245344638824463,0.93319970369339,0.93319970369339,0.0,111.08739471435548,72.0,18776.42578125,-0.0,1955.423828125,1.0,283.1499938964844,285.89520263671875,291.608154296875,292.9181213378906,293.1499938964844,293.1499938964844,283.1499938964844,6772.6474609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250036954879761,1.0,0.0,0.0,1.6448135375976562,1.6448183059692385,1.8052058692319409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.14306640625,0.0,138.4866943359375,1895.4371337890625,0.0,1076.6923828125,0.4081059396266937,1.0,0.0,3.0,1.0,0.0
11970120,296.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6449279785156,0.8331728577613831,0.2758602797985077,0.2498037070035934,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6436462402344,0.9990000128746032,0.5067725777626038,0.4541099369525909,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6444396972656,0.8808131814002991,0.3282336592674255,0.2303842306137085,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.644287109375,0.8979591131210327,0.3471156358718872,0.3299789428710937,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6451721191406,0.8139544129371643,0.2559217810630798,1.1581722497940063,286.6438293457031,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.9144287109375,286.63916015625,1.0,0.5316944122314453,1.0,1.0,0.0,1.0,-2.906993865966797,2.906987190246582,6.7943915382784326e-06,2.245344638824463,0.93319970369339,0.93319970369339,0.0,111.08739471435548,72.0,18776.42578125,-0.0,1955.423828125,1.0,283.1499938964844,285.89520263671875,291.608154296875,292.9181213378906,293.1499938964844,293.1499938964844,283.1499938964844,6772.6474609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250036954879761,1.0,0.0,0.0,1.6448135375976562,1.6448183059692385,1.8052058692319409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.14306640625,0.0,138.4866943359375,1895.4371337890625,0.0,1076.6923828125,0.4081059396266937,1.0,0.0,3.0,1.0,0.0
11970180,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5381774902344,0.853998064994812,0.2740142941474914,0.2481771111488342,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5369567871094,0.9990000128746032,0.5123283863067627,0.4174150228500366,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5376281738281,0.906861424446106,0.3283860385417938,0.2304780930280685,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5375061035156,0.9251977801322936,0.3460296392440796,0.3289571404457092,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5384216308594,0.8344918489456177,0.2547706961631775,1.152822732925415,286.5370483398437,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9625549316406,286.5322570800781,1.0,0.5178330540657043,1.0,1.0,0.0,1.0,-2.854996681213379,2.854990005493164,6.553050297952723e-06,2.2049782276153564,0.91875958442688,0.91875958442688,0.0,100.5411148071289,75.0,18914.396484375,-0.0,1818.9818115234373,1.0,283.1499938964844,285.78424072265625,291.5773620605469,292.8968200683594,293.1499938964844,293.1499938964844,283.1499938964844,7680.32080078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300798058509827,1.0,0.0,0.0,1.7263675928115845,1.7263729572296145,1.988657345464162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.62646484375,0.0,160.90106201171875,1895.4371337890625,0.0,1108.7491455078125,0.4288348257541656,1.0,0.0,3.0,1.0,0.0
11970240,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5381774902344,0.853998064994812,0.2740142941474914,0.2481771111488342,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5369567871094,0.9990000128746032,0.5123283863067627,0.4174150228500366,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5376281738281,0.906861424446106,0.3283860385417938,0.2304780930280685,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5375061035156,0.9251977801322936,0.3460296392440796,0.3289571404457092,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5384216308594,0.8344918489456177,0.2547706961631775,1.152822732925415,286.5370483398437,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9625549316406,286.5322570800781,1.0,0.5178330540657043,1.0,1.0,0.0,1.0,-2.854996681213379,2.854990005493164,6.553050297952723e-06,2.2049782276153564,0.91875958442688,0.91875958442688,0.0,100.5411148071289,75.0,18914.396484375,-0.0,1818.9818115234373,1.0,283.1499938964844,285.78424072265625,291.5773620605469,292.8968200683594,293.1499938964844,293.1499938964844,283.1499938964844,7680.32080078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300798058509827,1.0,0.0,0.0,1.7263675928115845,1.7263729572296145,1.988657345464162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.62646484375,0.0,160.90106201171875,1895.4371337890625,0.0,1108.7491455078125,0.4288348257541656,1.0,0.0,3.0,1.0,0.0
11970300,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4859924316406,0.861174464225769,0.2727658450603485,0.24703349173069,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4848937988281,0.9990000128746032,0.5156458020210266,0.4050160944461822,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4854736328125,0.916861891746521,0.3281673491001129,0.2303011119365692,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4853515625,0.9351766109466552,0.3451517820358276,0.3281112909317016,296.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862060546875,0.8414979577064514,0.2538966238498688,1.1487736701965332,286.48492431640625,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9864501953125,286.4804992675781,1.0,0.5127641558647156,1.0,1.0,0.0,1.0,-2.8326070308685303,2.8326005935668945,6.450048203987535e-06,2.1874032020568848,0.9109599590301514,0.9109599590301514,0.0,96.957275390625,75.0,19002.30859375,-0.0,1766.7330322265625,1.0,283.1499938964844,285.7330627441406,291.5609741210937,292.88446044921875,293.1499938964844,293.1499938964844,283.1499938964844,8190.0625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321499943733215,1.0,0.0,0.0,1.7679017782211304,1.7679073810577393,2.085497499138001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.150390625,0.0,173.28785705566406,1895.4371337890625,0.0,1122.01171875,0.4391864240169525,1.0,0.0,3.0,1.0,0.0
11970360,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4378662109375,0.8660620450973511,0.2714183628559112,0.2458015531301498,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.9990000128746032,0.5187593102455139,0.396181970834732,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4373779296875,0.92434424161911,0.3278529942035675,0.2300614565610885,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.437255859375,0.9420681595802308,0.344149500131607,0.3271535038948059,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4380798339844,0.8463541865348816,0.2529071569442749,1.1442584991455078,286.4368591308594,287.5748291015625,292.033203125,288.5243835449219,292.0334167480469,297.0079650878906,286.43267822265625,1.0,0.5085666179656982,1.0,1.0,0.0,1.0,-2.813637018203736,2.8136305809021,6.363640750350896e-06,2.172614812850952,0.9028271436691284,0.9028271436691284,0.0,94.3487777709961,78.0,19078.5546875,-0.0,1725.111572265625,1.0,283.1499938964844,285.6859741210937,291.544677734375,292.8721008300781,293.1499938964844,293.1499938964844,283.1499938964844,8717.15625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340667605400085,1.0,0.0,0.0,1.807350277900696,1.807356238365173,2.179606468644124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.2724609375,0.0,185.73231506347656,1895.4371337890625,0.0,1134.386962890625,0.4496165812015533,1.0,0.0,3.0,1.0,0.0
11970420,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3468017578125,0.8707637190818787,0.2685910165309906,0.2432254552841186,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.9990000128746032,0.5239711403846741,0.385741114616394,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3463134765625,0.9331073760986328,0.327082484960556,0.2294932454824447,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3462219238281,0.94924795627594,0.3419266939163208,0.325042188167572,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34698486328125,0.8512623906135559,0.2507096529006958,1.1343406438827517,286.3458557128906,287.59014892578125,292.0208435058594,288.4931640625,292.0211181640625,297.04254150390625,286.34197998046875,1.0,0.502307116985321,1.0,1.0,0.0,1.0,-2.782843589782715,2.782837390899658,6.224613116501132e-06,2.148606538772583,0.8855205774307251,0.8855205774307251,0.0,91.01384735107422,81.0,19225.30078125,-0.0,1662.919677734375,1.0,283.1499938964844,285.5964050292969,291.5118713378906,292.8473815917969,293.1499938964844,293.1499938964844,283.1499938964844,9906.85546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377744078636169,1.0,0.0,0.0,1.8870786428451536,1.887085199356079,2.3761475631545181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.40625,0.0,212.97390747070312,1895.4371337890625,0.0,1158.5845947265625,0.4697316884994507,1.0,0.0,3.0,1.0,0.0
11970480,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3468017578125,0.8707637190818787,0.2685910165309906,0.2432254552841186,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.9990000128746032,0.5239711403846741,0.385741114616394,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3463134765625,0.9331073760986328,0.327082484960556,0.2294932454824447,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3462219238281,0.94924795627594,0.3419266939163208,0.325042188167572,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34698486328125,0.8512623906135559,0.2507096529006958,1.1343406438827517,286.3458557128906,287.59014892578125,292.0208435058594,288.4931640625,292.0211181640625,297.04254150390625,286.34197998046875,1.0,0.502307116985321,1.0,1.0,0.0,1.0,-2.782843589782715,2.782837390899658,6.224613116501132e-06,2.148606538772583,0.8855205774307251,0.8855205774307251,0.0,91.01384735107422,81.0,19225.30078125,-0.0,1662.919677734375,1.0,283.1499938964844,285.5964050292969,291.5118713378906,292.8473815917969,293.1499938964844,293.1499938964844,283.1499938964844,9906.85546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377744078636169,1.0,0.0,0.0,1.8870786428451536,1.887085199356079,2.3761475631545181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.40625,0.0,212.97390747070312,1895.4371337890625,0.0,1158.5845947265625,0.4697316884994507,1.0,0.0,3.0,1.0,0.0
11970540,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680358886719,0.870220959186554,0.2657742798328399,0.2406667917966842,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672424316406,0.9990000128746032,0.5276932120323181,0.3823921978473663,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2676086425781,0.935349941253662,0.3262786567211151,0.2289145290851593,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675170898437,0.9499119520187378,0.3395845293998718,0.3228309750556946,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2681884765625,0.851105272769928,0.248362734913826,1.1238502264022827,286.2672119140625,287.6091003417969,292.00555419921875,288.4585266113281,292.0058898925781,297.0650634765625,286.2638244628906,1.0,0.498234212398529,1.0,1.0,0.0,1.0,-2.75977635383606,2.759770154953003,6.121463684394257e-06,2.130617618560791,0.866972029209137,0.866972029209137,0.0,89.47114562988281,84.0,19313.203125,-0.0,1621.655517578125,1.0,283.1499938964844,285.5196533203125,291.4755554199219,292.8167724609375,293.1499938964844,293.1499938964844,283.1499938964844,11176.53125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411945223808289,1.0,0.0,0.0,1.955795168876648,1.955802202224732,2.55234937185378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.67919921875,0.0,239.24234008789065,1895.4371337890625,0.0,1181.2049560546875,0.4879080951213836,1.0,0.0,3.0,1.0,0.0
11970600,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680358886719,0.870220959186554,0.2657742798328399,0.2406667917966842,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672424316406,0.9990000128746032,0.5276932120323181,0.3823921978473663,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2676086425781,0.935349941253662,0.3262786567211151,0.2289145290851593,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675170898437,0.9499119520187378,0.3395845293998718,0.3228309750556946,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2681884765625,0.851105272769928,0.248362734913826,1.1238502264022827,286.2672119140625,287.6091003417969,292.00555419921875,288.4585266113281,292.0058898925781,297.0650634765625,286.2638244628906,1.0,0.498234212398529,1.0,1.0,0.0,1.0,-2.75977635383606,2.759770154953003,6.121463684394257e-06,2.130617618560791,0.866972029209137,0.866972029209137,0.0,89.47114562988281,84.0,19313.203125,-0.0,1621.655517578125,1.0,283.1499938964844,285.5196533203125,291.4755554199219,292.8167724609375,293.1499938964844,293.1499938964844,283.1499938964844,11176.53125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411945223808289,1.0,0.0,0.0,1.955795168876648,1.955802202224732,2.55234937185378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.67919921875,0.0,239.24234008789065,1895.4371337890625,0.0,1181.2049560546875,0.4879080951213836,1.0,0.0,3.0,1.0,0.0
11970660,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19976806640625,0.8661059737205505,0.2630573809146881,0.2382236868143081,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990661621094,0.9990000128746032,0.5300846695899963,0.3839095532894134,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19940185546875,0.9330986142158508,0.3255430161952972,0.2283980548381805,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993408203125,0.9461103081703186,0.3372412323951721,0.3206349909305572,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999206542969,0.8474337458610535,0.2459699362516403,1.1132420301437378,286.1990661621094,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.07830810546875,286.1961364746094,1.0,0.4957626461982727,1.0,1.0,0.0,1.0,-2.742650032043457,2.7426440715789795,6.0454290178313386e-06,2.1172573566436768,0.8472669124603271,0.8472669124603271,0.0,89.15167236328125,87.0,19354.548828125,-0.0,1595.2877197265625,1.0,283.1499938964844,285.4538269042969,291.4349060058594,292.7791442871094,293.1499938964844,293.1499938964844,283.1499938964844,12561.6962890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644019365310669,1.0,0.0,0.0,2.014803647994995,2.0148112773895264,2.7086875320492254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.7275390625,0.0,264.45037841796875,1895.4371337890625,0.0,1200.1019287109375,0.5040480494499207,1.0,0.0,3.0,1.0,0.0
11970720,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19976806640625,0.8661059737205505,0.2630573809146881,0.2382236868143081,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990661621094,0.9990000128746032,0.5300846695899963,0.3839095532894134,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19940185546875,0.9330986142158508,0.3255430161952972,0.2283980548381805,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993408203125,0.9461103081703186,0.3372412323951721,0.3206349909305572,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999206542969,0.8474337458610535,0.2459699362516403,1.1132420301437378,286.1990661621094,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.07830810546875,286.1961364746094,1.0,0.4957626461982727,1.0,1.0,0.0,1.0,-2.742650032043457,2.7426440715789795,6.0454290178313386e-06,2.1172573566436768,0.8472669124603271,0.8472669124603271,0.0,89.15167236328125,87.0,19354.548828125,-0.0,1595.2877197265625,1.0,283.1499938964844,285.4538269042969,291.4349060058594,292.7791442871094,293.1499938964844,293.1499938964844,283.1499938964844,12561.6962890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644019365310669,1.0,0.0,0.0,2.014803647994995,2.0148112773895264,2.7086875320492254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.7275390625,0.0,264.45037841796875,1895.4371337890625,0.0,1200.1019287109375,0.5040480494499207,1.0,0.0,3.0,1.0,0.0
11970780,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409912109375,0.8597068190574646,0.2604596316814422,0.2359092831611633,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.140380859375,0.9990000128746032,0.531374990940094,0.3887835741043091,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.9278578758239746,0.3249216675758362,0.2279744297266006,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.9392189979553224,0.3349537849426269,0.3185073733329773,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14111328125,0.8415035009384155,0.2435880005359649,1.102755427360535,286.140380859375,287.6566162109375,291.9672546386719,288.3804931640625,291.9676818847656,297.0844116210937,286.1378479003906,1.0,0.4944765865802765,1.0,1.0,0.0,1.0,-2.730053663253784,2.730047702789306,5.989799319650047e-06,2.107426404953003,0.8264864683151245,0.8264864683151245,0.0,89.69722747802734,90.0,19350.58203125,-0.0,1579.71630859375,1.0,283.1499938964844,285.39801025390625,291.3905944824219,292.7349548339844,293.1499938964844,293.1499938964844,283.1499938964844,14081.7431640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460499167442322,1.0,0.0,0.0,2.0633277893066406,2.06333589553833,2.840729109720997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.751953125,0.0,287.8603515625,1895.4371337890625,0.0,1213.802978515625,0.5180420875549316,1.0,0.0,3.0,1.0,0.0
11970840,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409912109375,0.8597068190574646,0.2604596316814422,0.2359092831611633,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.140380859375,0.9990000128746032,0.531374990940094,0.3887835741043091,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.9278578758239746,0.3249216675758362,0.2279744297266006,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.9392189979553224,0.3349537849426269,0.3185073733329773,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14111328125,0.8415035009384155,0.2435880005359649,1.102755427360535,286.140380859375,287.6566162109375,291.9672546386719,288.3804931640625,291.9676818847656,297.0844116210937,286.1378479003906,1.0,0.4944765865802765,1.0,1.0,0.0,1.0,-2.730053663253784,2.730047702789306,5.989799319650047e-06,2.107426404953003,0.8264864683151245,0.8264864683151245,0.0,89.69722747802734,90.0,19350.58203125,-0.0,1579.71630859375,1.0,283.1499938964844,285.39801025390625,291.3905944824219,292.7349548339844,293.1499938964844,293.1499938964844,283.1499938964844,14081.7431640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460499167442322,1.0,0.0,0.0,2.0633277893066406,2.06333589553833,2.840729109720997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.751953125,0.0,287.8603515625,1895.4371337890625,0.0,1213.802978515625,0.5180420875549316,1.0,0.0,3.0,1.0,0.0
11970900,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11529541015625,0.8559688329696655,0.2592085301876068,0.2348010689020156,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146850585937,0.9990000128746032,0.5316727757453918,0.3921336233615875,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1149597167969,0.9244884252548218,0.3246615827083587,0.2278018295764923,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11492919921875,0.9349514842033386,0.3338406682014465,0.3174773752689361,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153869628906,0.8379963636398315,0.2424124032258987,1.097602367401123,286.1147155761719,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0853881835937,286.1123962402344,1.0,0.4941806495189667,1.0,1.0,0.0,1.0,-2.72510838508606,2.725102424621582,5.968025106994901e-06,2.103564977645874,0.8157221078872681,0.8157221078872681,0.0,90.21601104736328,90.0,19328.236328125,-0.0,1575.052490234375,1.0,283.1499938964844,285.37408447265625,291.3673095703125,292.71051025390625,293.1499938964844,293.1499938964844,283.1499938964844,14885.79296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467376351356506,1.0,0.0,0.0,2.0824763774871826,2.082484722137451,2.893700354889006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.4755859375,0.0,298.2608337402344,1895.4371337890625,0.0,1218.46533203125,0.5242375731468201,1.0,0.0,3.0,1.0,0.0
11970960,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09100341796875,0.8520072102546692,0.257990688085556,0.2337265461683273,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904541015625,0.9990000128746032,0.5317678451538086,0.395948976278305,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906982421875,0.9207910299301147,0.3244382441043854,0.2276574522256851,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906677246094,0.9302971959114076,0.332751452922821,0.3164732158184051,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09112548828125,0.8342515826225281,0.2412517219781875,1.0925291776657104,286.0904541015625,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0852966308594,286.0883178710937,1.0,0.4940761923789978,1.0,1.0,0.0,1.0,-2.720923662185669,2.7209177017211914,5.949629212409491e-06,2.100296258926392,0.8047077059745789,0.8047077059745789,0.0,90.86721801757812,93.0,19301.568359375,-0.0,1572.101806640625,1.0,283.1499938964844,285.3515930175781,291.343505859375,292.6850891113281,293.1499938964844,293.1499938964844,283.1499938964844,15757.2470703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472066044807434,1.0,0.0,0.0,2.1004488468170166,2.1004574298858643,2.9438632509481977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.97705078125,0.0,308.69110107421875,1895.4371337890625,0.0,1221.6512451171875,0.5297601222991943,1.0,0.0,3.0,1.0,0.0
11971020,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05401611328125,0.8447237610816956,0.2559287250041961,0.2319146394729614,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05352783203125,0.9990000128746032,0.531504213809967,0.4035329222679138,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05377197265625,0.9138317108154296,0.3241375088691711,0.2274717986583709,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537414550781,0.921513557434082,0.3308965563774109,0.3147699534893036,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541076660156,0.827280580997467,0.2392521053552627,1.0838158130645752,286.0535583496094,287.7109680175781,291.92340087890625,288.29833984375,291.9239501953125,297.0830993652344,286.0517578125,1.0,0.494279146194458,1.0,1.0,0.0,1.0,-2.7151169776916504,2.715111017227173,5.924141987634357e-06,2.095757007598877,0.7847844958305359,0.7847844958305359,0.0,92.27658081054688,93.0,19220.078125,-0.0,1570.3599853515625,1.0,283.1499938964844,285.31842041015625,291.3002319335937,292.63702392578125,293.1499938964844,293.1499938964844,283.1499938964844,17372.142578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474912762641907,1.0,0.0,0.0,2.122654914855957,2.122663974761963,3.006437339081458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.71337890625,0.0,324.15484619140625,1895.4371337890625,0.0,1223.5877685546875,0.5382998585700989,1.0,0.0,3.0,1.0,0.0
11971080,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0493469238281,0.8437145352363586,0.2556556165218353,0.2316755056381225,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.048828125,0.9990000128746032,0.5314292907714844,0.4046358466148376,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.049072265625,0.9128632545471193,0.3241057991981506,0.2274534851312637,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.049072265625,0.9202840924263,0.3306499719619751,0.3145443201065063,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494384765625,0.8263036012649536,0.2389841675758361,1.0826513767242432,286.04888916015625,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0826416015625,286.047119140625,1.0,0.4943402111530304,1.0,1.0,0.0,1.0,-2.714462280273437,2.71445631980896,5.92127071286086e-06,2.095244884490967,0.7820137143135071,0.7820137143135071,0.0,92.49103546142578,96.0,19207.431640625,-0.0,1570.4207763671875,1.0,283.1499938964844,285.31427001953125,291.29425048828125,292.6302795410156,293.1499938964844,293.1499938964844,283.1499938964844,17609.177734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474793553352356,1.0,0.0,0.0,2.1252365112304688,2.1252458095550537,3.013755076608504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.5537109375,0.0,326.1875305175781,1895.4371337890625,0.0,1223.506591796875,0.5390650033950806,1.0,0.0,3.0,1.0,0.0
