time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158996582031,0.8352826833724976,0.2534587979316711,0.2297565788030624,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154724121094,0.9990000128746032,0.5304849743843079,0.4142947793006897,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.9048953652381896,0.323934257030487,0.2273670136928558,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.9100717306137084,0.3286600112915039,0.3127278387546539,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159606933594,0.8179901242256165,0.2368029654026031,1.0731873512268066,286.0155334472656,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.0777282714844,286.0141296386719,1.0,0.4951093196868896,1.0,1.0,0.0,1.0,-2.710101842880249,2.7100958824157715,5.902158591197804e-06,2.091829776763916,0.7584869861602783,0.7584869861602783,0.0,94.44683074951172,99.0,19067.193359375,-0.0,1573.2615966796875,1.0,283.1499938964844,285.2860107421875,291.2431945800781,292.57086181640625,293.1499938964844,293.1499938964844,283.1499938964844,19652.7890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468616724014282,1.0,0.0,0.0,2.136577606201172,2.136587142944336,3.0460060429504665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.53662109375,0.0,339.5626220703125,1895.4371337890625,0.0,1219.307373046875,0.5457951426506042,1.0,0.0,3.0,1.0,0.0
11971200,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158996582031,0.8352826833724976,0.2534587979316711,0.2297565788030624,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154724121094,0.9990000128746032,0.5304849743843079,0.4142947793006897,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.9048953652381896,0.323934257030487,0.2273670136928558,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.9100717306137084,0.3286600112915039,0.3127278387546539,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159606933594,0.8179901242256165,0.2368029654026031,1.0731873512268066,286.0155334472656,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.0777282714844,286.0141296386719,1.0,0.4951093196868896,1.0,1.0,0.0,1.0,-2.710101842880249,2.7100958824157715,5.902158591197804e-06,2.091829776763916,0.7584869861602783,0.7584869861602783,0.0,94.44683074951172,99.0,19067.193359375,-0.0,1573.2615966796875,1.0,283.1499938964844,285.2860107421875,291.2431945800781,292.57086181640625,293.1499938964844,293.1499938964844,283.1499938964844,19652.7890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468616724014282,1.0,0.0,0.0,2.136577606201172,2.136587142944336,3.0460060429504665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.53662109375,0.0,339.5626220703125,1895.4371337890625,0.0,1219.307373046875,0.5457951426506042,1.0,0.0,3.0,1.0,0.0
11971260,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.8269562721252441,0.2514046728610992,0.2279707938432693,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.9990000128746032,0.5290344953536987,0.4245262444019317,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.8973605036735535,0.3239324390888214,0.2274020761251449,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.9005003571510315,0.3267900943756103,0.3110291659832001,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.809393048286438,0.2347226291894912,1.0641911029815674,285.99053955078125,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0715026855469,285.98956298828125,1.0,0.4962668716907501,1.0,1.0,0.0,1.0,-2.707439422607422,2.7074334621429443,5.890488409932004e-06,2.0897371768951416,0.7342202067375183,0.7342202067375183,0.0,96.64398956298828,102.0,18879.287109375,-0.0,1579.6202392578125,1.0,283.1499938964844,285.2671203613281,291.1905822753906,292.5070495605469,293.1499938964844,293.1499938964844,283.1499938964844,21892.720703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453299522399902,1.0,0.0,0.0,2.133317708969116,2.1333277225494385,3.036718112525705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.931640625,0.0,348.06817626953125,1895.4371337890625,0.0,1208.933837890625,0.5497867465019226,1.0,0.0,3.0,1.0,0.0
11971320,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.8269562721252441,0.2514046728610992,0.2279707938432693,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.9990000128746032,0.5290344953536987,0.4245262444019317,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.8973605036735535,0.3239324390888214,0.2274020761251449,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.9005003571510315,0.3267900943756103,0.3110291659832001,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.809393048286438,0.2347226291894912,1.0641911029815674,285.99053955078125,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0715026855469,285.98956298828125,1.0,0.4962668716907501,1.0,1.0,0.0,1.0,-2.707439422607422,2.7074334621429443,5.890488409932004e-06,2.0897371768951416,0.7342202067375183,0.7342202067375183,0.0,96.64398956298828,102.0,18879.287109375,-0.0,1579.6202392578125,1.0,283.1499938964844,285.2671203613281,291.1905822753906,292.5070495605469,293.1499938964844,293.1499938964844,283.1499938964844,21892.720703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453299522399902,1.0,0.0,0.0,2.133317708969116,2.1333277225494385,3.036718112525705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.931640625,0.0,348.06817626953125,1895.4371337890625,0.0,1208.933837890625,0.5497867465019226,1.0,0.0,3.0,1.0,0.0
11971380,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744873046875,0.8188098669052124,0.2494984567165374,0.2263205349445343,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97430419921875,0.9990000128746032,0.5271586775779724,0.4350412786006927,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743957519531,0.8900696039199829,0.3241096436977386,0.2275633066892624,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743957519531,0.8914057016372681,0.3250460624694824,0.309452474117279,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.800520122051239,0.2327570617198944,1.0557138919830322,285.9743347167969,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.06463623046875,285.9737548828125,1.0,0.4977290332317352,1.0,1.0,0.0,1.0,-2.706202983856201,2.706197023391724,5.885049631615402e-06,2.088754415512085,0.7093170881271362,0.7093170881271362,0.0,99.01465606689452,105.0,18641.552734375,-0.0,1588.798583984375,1.0,283.1499938964844,285.2580871582031,291.1366577148437,292.4389038085937,293.1499938964844,293.1499938964844,283.1499938964844,24315.298828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642834484577179,1.0,0.0,0.0,2.114340543746948,2.1143507957458496,2.9829311642970424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.7119140625,0.0,351.04217529296875,1895.4371337890625,0.0,1192.1522216796875,0.5508843064308167,1.0,0.0,3.0,1.0,0.0
11971440,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744873046875,0.8188098669052124,0.2494984567165374,0.2263205349445343,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97430419921875,0.9990000128746032,0.5271586775779724,0.4350412786006927,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743957519531,0.8900696039199829,0.3241096436977386,0.2275633066892624,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743957519531,0.8914057016372681,0.3250460624694824,0.309452474117279,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.800520122051239,0.2327570617198944,1.0557138919830322,285.9743347167969,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.06463623046875,285.9737548828125,1.0,0.4977290332317352,1.0,1.0,0.0,1.0,-2.706202983856201,2.706197023391724,5.885049631615402e-06,2.088754415512085,0.7093170881271362,0.7093170881271362,0.0,99.01465606689452,105.0,18641.552734375,-0.0,1588.798583984375,1.0,283.1499938964844,285.2580871582031,291.1366577148437,292.4389038085937,293.1499938964844,293.1499938964844,283.1499938964844,24315.298828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642834484577179,1.0,0.0,0.0,2.114340543746948,2.1143507957458496,2.9829311642970424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.7119140625,0.0,351.04217529296875,1895.4371337890625,0.0,1192.1522216796875,0.5508843064308167,1.0,0.0,3.0,1.0,0.0
11971500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700927734375,0.8147909045219421,0.2486027330160141,0.2255471348762512,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.969970703125,0.9990000128746032,0.5260830521583557,0.4403379559516907,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97003173828125,0.886559784412384,0.3242685496807098,0.2276928126811981,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97003173828125,0.886985719203949,0.3242232501506805,0.3087105751037597,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700927734375,0.796159029006958,0.2318215668201446,1.05168616771698,285.9700012207031,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0611572265625,285.9696655273437,1.0,0.498555064201355,1.0,1.0,0.0,1.0,-2.706061840057373,2.7060561180114746,5.884412985324161e-06,2.088634490966797,0.6966668367385864,0.6966668367385864,0.0,100.24861145019533,105.0,18500.142578125,-0.0,1594.2904052734375,1.0,283.1499938964844,285.2578430175781,291.1092224121094,292.403076171875,293.1499938964844,293.1499938964844,283.1499938964844,25562.748046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412010788917542,1.0,0.0,0.0,2.097804546356201,2.0978150367736816,2.936455700819352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.91552734375,0.0,349.86358642578125,1895.4371337890625,0.0,1181.2486572265625,0.5503515005111694,1.0,0.0,3.0,1.0,0.0
11971560,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.8107912540435791,0.2477471679449081,0.2248098701238632,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.9990000128746032,0.5249260663986206,0.4456307888031006,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.8831638097763062,0.3244769275188446,0.2278567105531692,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.882677435874939,0.3234359323978424,0.3080019652843475,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.7918961048126221,0.2309202849864959,1.0478105545043943,285.9677734375,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.05767822265625,285.9677124023437,1.0,0.4994371235370636,1.0,1.0,0.0,1.0,-2.706223726272583,2.706218004226685,5.885097380087245e-06,2.088749885559082,0.6838986277580261,0.6838986277580261,0.0,101.50757598876952,108.0,18370.453125,-0.0,1600.3304443359375,1.0,283.1499938964844,285.26129150390625,291.0816345214844,292.3668212890625,293.1499938964844,293.1499938964844,283.1499938964844,26879.634765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393075585365295,1.0,0.0,0.0,2.078709363937378,2.0787198543548584,2.883240881601523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.54248046875,0.0,347.9818115234375,1895.4371337890625,0.0,1168.6895751953125,0.5489579439163208,1.0,0.0,3.0,1.0,0.0
11971620,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.8028062582015991,0.2461611032485962,0.2234460413455963,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716186523437,0.9990000128746032,0.5224015116691589,0.4561370015144348,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715576171875,0.8767571449279785,0.3250485062599182,0.2282905727624893,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715576171875,0.8744490146636963,0.3219744265079498,0.3066892027854919,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.7837241291999817,0.2292271703481674,1.040539026260376,285.9716186523437,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0511474609375,285.97198486328125,1.0,0.5013508200645447,1.0,1.0,0.0,1.0,-2.7074148654937744,2.707408905029297,5.890248303330736e-06,2.0896551609039307,0.6581064462661743,0.6581064462661743,0.0,104.08236694335938,96.0,18075.923828125,-0.0,1613.9200439453125,1.0,283.1499938964844,285.2801208496094,291.0272521972656,292.2940673828125,293.1499938964844,293.1499938964844,283.1499938964844,29510.31640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349515914916992,1.0,0.0,0.0,2.025940179824829,2.0259509086608887,2.73871393119407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.7041015625,0.0,338.66845703125,1895.4371337890625,0.0,1140.1309814453125,0.5439475774765015,1.0,0.0,3.0,1.0,0.0
11971680,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.8028062582015991,0.2461611032485962,0.2234460413455963,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716186523437,0.9990000128746032,0.5224015116691589,0.4561370015144348,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715576171875,0.8767571449279785,0.3250485062599182,0.2282905727624893,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715576171875,0.8744490146636963,0.3219744265079498,0.3066892027854919,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.7837241291999817,0.2292271703481674,1.040539026260376,285.9716186523437,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0511474609375,285.97198486328125,1.0,0.5013508200645447,1.0,1.0,0.0,1.0,-2.7074148654937744,2.707408905029297,5.890248303330736e-06,2.0896551609039307,0.6581064462661743,0.6581064462661743,0.0,104.08236694335938,96.0,18075.923828125,-0.0,1613.9200439453125,1.0,283.1499938964844,285.2801208496094,291.0272521972656,292.2940673828125,293.1499938964844,293.1499938964844,283.1499938964844,29510.31640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349515914916992,1.0,0.0,0.0,2.025940179824829,2.0259509086608887,2.73871393119407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.7041015625,0.0,338.66845703125,1895.4371337890625,0.0,1140.1309814453125,0.5439475774765015,1.0,0.0,3.0,1.0,0.0
11971740,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8031641244888306,0.2447081953287124,0.2220869958400726,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.9990000128746032,0.5206132531166077,0.4527730047702789,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791564941406,0.8795727491378784,0.3257938623428345,0.2287567406892776,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791564941406,0.8753606081008911,0.3206294178962707,0.3053667545318603,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97906494140625,0.7838150858879089,0.2276531308889389,1.0332155227661133,285.97918701171875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.0499572753906,285.9794006347656,1.0,0.4979000389575958,1.0,1.0,0.0,1.0,-2.691932916641236,2.691927194595337,5.82355642109178e-06,2.077934980392456,0.6319568157196045,0.6319568157196045,0.0,102.72233581542967,84.0,17666.9453125,-0.0,1585.539794921875,1.0,283.1499938964844,285.3060302734375,290.9720458984375,292.2164001464844,293.1499938964844,293.1499938964844,283.1499938964844,32109.064453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297156810760498,1.0,0.0,0.0,1.955927491188049,1.9559382200241089,2.552694695623359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.0732421875,0.0,323.2126159667969,1895.4371337890625,0.0,1106.427978515625,0.5358620882034302,1.0,0.0,3.0,1.0,0.0
11971800,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8031641244888306,0.2447081953287124,0.2220869958400726,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.9990000128746032,0.5206132531166077,0.4527730047702789,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791564941406,0.8795727491378784,0.3257938623428345,0.2287567406892776,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791564941406,0.8753606081008911,0.3206294178962707,0.3053667545318603,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97906494140625,0.7838150858879089,0.2276531308889389,1.0332155227661133,285.97918701171875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.0499572753906,285.9794006347656,1.0,0.4979000389575958,1.0,1.0,0.0,1.0,-2.691932916641236,2.691927194595337,5.82355642109178e-06,2.077934980392456,0.6319568157196045,0.6319568157196045,0.0,102.72233581542967,84.0,17666.9453125,-0.0,1585.539794921875,1.0,283.1499938964844,285.3060302734375,290.9720458984375,292.2164001464844,293.1499938964844,293.1499938964844,283.1499938964844,32109.064453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297156810760498,1.0,0.0,0.0,1.955927491188049,1.9559382200241089,2.552694695623359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.0732421875,0.0,323.2126159667969,1895.4371337890625,0.0,1106.427978515625,0.5358620882034302,1.0,0.0,3.0,1.0,0.0
11971860,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.8103687167167664,0.2434088885784149,0.2207593917846679,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.9990000128746032,0.5213528275489807,0.438298225402832,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.8900806307792664,0.3267334103584289,0.2292752563953399,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.8837949633598328,0.3194177746772766,0.3040589392185211,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.7907052636146545,0.226241260766983,1.026059865951538,285.9896545410156,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.0621337890625,285.9901123046875,1.0,0.4908415079116821,1.0,1.0,0.0,1.0,-2.663405656814575,2.6633999347686768,5.70081829209812e-06,2.055931568145752,0.6054616570472717,0.6054616570472717,0.0,98.26380157470705,87.0,17152.576171875,-0.0,1525.1712646484375,1.0,283.1499938964844,285.3392028808594,290.91314697265625,292.12847900390625,293.1499938964844,293.1499938964844,283.1499938964844,34556.74609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62275630235672,1.0,0.0,0.0,1.869118094444275,1.869128942489624,2.331132122890267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.72802734375,0.0,302.1155090332031,1895.4371337890625,0.0,1062.7119140625,0.5248072147369385,1.0,0.0,3.0,1.0,0.0
11971920,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.8103687167167664,0.2434088885784149,0.2207593917846679,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.9990000128746032,0.5213528275489807,0.438298225402832,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.8900806307792664,0.3267334103584289,0.2292752563953399,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.8837949633598328,0.3194177746772766,0.3040589392185211,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.7907052636146545,0.226241260766983,1.026059865951538,285.9896545410156,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.0621337890625,285.9901123046875,1.0,0.4908415079116821,1.0,1.0,0.0,1.0,-2.663405656814575,2.6633999347686768,5.70081829209812e-06,2.055931568145752,0.6054616570472717,0.6054616570472717,0.0,98.26380157470705,87.0,17152.576171875,-0.0,1525.1712646484375,1.0,283.1499938964844,285.3392028808594,290.91314697265625,292.12847900390625,293.1499938964844,293.1499938964844,283.1499938964844,34556.74609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62275630235672,1.0,0.0,0.0,1.869118094444275,1.869128942489624,2.331132122890267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.72802734375,0.0,302.1155090332031,1895.4371337890625,0.0,1062.7119140625,0.5248072147369385,1.0,0.0,3.0,1.0,0.0
11971980,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0139465332031,0.8142781257629395,0.2423238605260849,0.2196612805128097,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144958496094,0.9990000128746032,0.5239839553833008,0.4296912550926208,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.8971400856971741,0.3279368579387665,0.2300042659044265,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01422119140625,0.8887261152267456,0.3184043169021606,0.3029753565788269,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.794528067111969,0.2250668108463287,1.0201454162597656,286.0143737792969,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.0840759277344,286.0158996582031,1.0,0.4867518842220306,1.0,1.0,0.0,1.0,-2.6441919803619385,2.64418625831604,5.618268460239051e-06,2.040810823440552,0.5788837671279907,0.5788837671279907,0.0,95.5785140991211,90.0,16617.189453125,-0.0,1486.6240234375,1.0,283.1499938964844,285.3897399902344,290.85308837890625,292.0349426269531,293.1499938964844,293.1499938964844,283.1499938964844,36683.546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136531233787537,1.0,0.0,0.0,1.7673351764678955,1.767345905303955,2.0841609682520362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.84814453125,0.0,276.36785888671875,1895.4371337890625,0.0,1007.4469604492188,0.5110232830047607,1.0,0.0,3.0,1.0,0.0
11972040,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0139465332031,0.8142781257629395,0.2423238605260849,0.2196612805128097,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144958496094,0.9990000128746032,0.5239839553833008,0.4296912550926208,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.8971400856971741,0.3279368579387665,0.2300042659044265,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01422119140625,0.8887261152267456,0.3184043169021606,0.3029753565788269,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.794528067111969,0.2250668108463287,1.0201454162597656,286.0143737792969,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.0840759277344,286.0158996582031,1.0,0.4867518842220306,1.0,1.0,0.0,1.0,-2.6441919803619385,2.64418625831604,5.618268460239051e-06,2.040810823440552,0.5788837671279907,0.5788837671279907,0.0,95.5785140991211,90.0,16617.189453125,-0.0,1486.6240234375,1.0,283.1499938964844,285.3897399902344,290.85308837890625,292.0349426269531,293.1499938964844,293.1499938964844,283.1499938964844,36683.546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136531233787537,1.0,0.0,0.0,1.7673351764678955,1.767345905303955,2.0841609682520362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.84814453125,0.0,276.36785888671875,1895.4371337890625,0.0,1007.4469604492188,0.5110232830047607,1.0,0.0,3.0,1.0,0.0
11972100,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335693359375,0.815085232257843,0.2418639510869979,0.2192054390907287,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03424072265625,0.9990000128746032,0.5253720283508301,0.4274735152721405,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.033935546875,0.8993431329727173,0.3286435306072235,0.230455994606018,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339050292969,0.8898529410362244,0.3179770410060882,0.3025278449058532,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.7952812910079956,0.2245673835277557,1.0176854133605957,286.0341186523437,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.0952453613281,286.0360717773437,1.0,0.4854808151721954,1.0,1.0,0.0,1.0,-2.6380248069763184,2.63801908493042,5.591957688011462e-06,2.0359854698181152,0.5656698942184448,0.5656698942184448,0.0,94.85181427001952,90.0,16340.7763671875,-0.0,1474.967041015625,1.0,283.1499938964844,285.4232482910156,290.8242492675781,291.9886474609375,293.1499938964844,293.1499938964844,283.1499938964844,37535.80078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084662675857544,1.0,0.0,0.0,1.7110685110092163,1.7110790014266968,1.9535664819159138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.992431640625,0.0,261.854736328125,1895.4371337890625,0.0,976.9583129882812,0.5032758116722107,1.0,0.0,3.0,1.0,0.0
11972160,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0566711425781,0.8153492212295532,0.241459384560585,0.2188080847263336,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574645996094,0.9990000128746032,0.5267059206962585,0.4262656569480896,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.9008994102478028,0.3294211626052856,0.2309639006853103,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570678710937,0.8903254866600037,0.3176042437553406,0.3021404445171356,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565490722656,0.7954732775688171,0.2241237461566925,1.015523910522461,286.05731201171875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.1058349609375,286.05963134765625,1.0,0.4846453964710235,1.0,1.0,0.0,1.0,-2.633640050888061,2.633634328842163,5.573274847847642e-06,2.032548189163208,0.5525289177894592,0.5525289177894592,0.0,94.4207992553711,93.0,16063.5517578125,-0.0,1467.0943603515625,1.0,283.1499938964844,285.4607238769531,290.7964782714844,291.9433288574219,293.1499938964844,293.1499938964844,283.1499938964844,38312.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029747128486633,1.0,0.0,0.0,1.6538200378417969,1.6538305282592771,1.825029727342553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.5888671875,0.0,247.44583129882807,1895.4371337890625,0.0,945.4907836914062,0.4949033856391907,1.0,0.0,3.0,1.0,0.0
11972220,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.8146479725837708,0.2408356964588165,0.218201145529747,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.9990000128746032,0.5290228128433228,0.4262300431728363,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131591796875,0.9024327993392944,0.3311114013195038,0.2320904731750488,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.8897640705108643,0.3170420825481415,0.3015599846839905,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.7945859432220459,0.2234201729297638,1.012142777442932,286.1134033203125,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.12420654296875,286.1164245605469,1.0,0.4840582013130188,1.0,1.0,0.0,1.0,-2.629456281661988,2.629450798034668,5.555432835535612e-06,2.0292463302612305,0.5276265740394592,0.5276265740394592,0.0,94.26370239257812,93.0,15505.9462890625,-0.0,1460.7451171875,1.0,283.1499938964844,285.5462951660156,290.7454528808594,291.8575134277344,293.1499938964844,293.1499938964844,283.1499938964844,39292.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917375087738037,1.0,0.0,0.0,1.537405490875244,1.537415623664856,1.577139983055531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.0244140625,0.0,218.2727966308593,1895.4371337890625,0.0,883.8358154296875,0.477970153093338,1.0,0.0,3.0,1.0,0.0
11972280,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1151428222656,0.8145902156829834,0.2408140301704406,0.2181802541017532,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161499023437,0.9990000128746032,0.5291115045547485,0.4262837469577789,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11572265625,0.9024621844291688,0.3311873972415924,0.2321417033672332,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156616210937,0.8897058963775635,0.3170230686664581,0.3015404641628265,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1149597167969,0.794519305229187,0.2233949452638626,1.0120229721069336,286.1159973144531,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.1249084472656,286.1190185546875,1.0,0.4840591549873352,1.0,1.0,0.0,1.0,-2.629389762878418,2.6293840408325195,5.555146799451904e-06,2.0291926860809326,0.5265994668006897,0.5265994668006897,0.0,94.27352142333984,96.0,15482.4736328125,-0.0,1460.699462890625,1.0,283.1499938964844,285.5501708984375,290.7433776855469,291.85400390625,293.1499938964844,293.1499938964844,283.1499938964844,39324.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912527441978455,1.0,0.0,0.0,1.532540798187256,1.532550811767578,1.567175047512137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.47998046875,0.0,217.0877380371093,1895.4371337890625,0.0,881.2620239257812,0.4772509932518005,1.0,0.0,3.0,1.0,0.0
11972340,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964111328125,0.8125960230827332,0.2404058873653412,0.2177772372961044,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1978759765625,0.9990000128746032,0.5311601161956787,0.4287504851818084,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.197265625,0.9025335907936096,0.3332562148571014,0.2335387915372848,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1971740722656,0.8875847458839417,0.3166832327842712,0.3011801242828369,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961669921875,0.7922881841659546,0.2228822559118271,1.0095746517181396,286.1976013183594,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.1412048339844,286.201904296875,1.0,0.484641432762146,1.0,1.0,0.0,1.0,-2.630169153213501,2.6301634311676025,5.558353223023005e-06,2.029751300811768,0.5014541149139404,0.5014541149139404,0.0,94.86253356933594,99.0,14969.8583984375,-0.0,1464.39306640625,1.0,283.1499938964844,285.663818359375,290.6942749023437,291.7699584960937,293.1499938964844,293.1499938964844,283.1499938964844,39827.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789231657981873,1.0,0.0,0.0,1.4114118814468384,1.411421537399292,1.329232475200115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.990478515625,0.0,188.3048553466797,1895.4371337890625,0.0,818.1248168945312,0.459090918302536,1.0,0.0,3.0,1.0,0.0
11972400,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964111328125,0.8125960230827332,0.2404058873653412,0.2177772372961044,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1978759765625,0.9990000128746032,0.5311601161956787,0.4287504851818084,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.197265625,0.9025335907936096,0.3332562148571014,0.2335387915372848,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1971740722656,0.8875847458839417,0.3166832327842712,0.3011801242828369,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961669921875,0.7922881841659546,0.2228822559118271,1.0095746517181396,286.1976013183594,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.1412048339844,286.201904296875,1.0,0.484641432762146,1.0,1.0,0.0,1.0,-2.630169153213501,2.6301634311676025,5.558353223023005e-06,2.029751300811768,0.5014541149139404,0.5014541149139404,0.0,94.86253356933594,99.0,14969.8583984375,-0.0,1464.39306640625,1.0,283.1499938964844,285.663818359375,290.6942749023437,291.7699584960937,293.1499938964844,293.1499938964844,283.1499938964844,39827.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789231657981873,1.0,0.0,0.0,1.4114118814468384,1.411421537399292,1.329232475200115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.990478515625,0.0,188.3048553466797,1895.4371337890625,0.0,818.1248168945312,0.459090918302536,1.0,0.0,3.0,1.0,0.0
11972460,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29364013671875,0.809897243976593,0.2402630150318145,0.2176258862018585,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953186035156,0.9990000128746032,0.5329665541648865,0.4328421354293823,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2946472167969,0.9017581939697266,0.3356590270996094,0.235178455710411,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29449462890625,0.8846156597137451,0.3166179358959198,0.3010908663272857,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933654785156,0.789352536201477,0.2226042002439499,1.008242964744568,286.2950134277344,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.1556701660156,286.2998352050781,1.0,0.4861399531364441,1.0,1.0,0.0,1.0,-2.6351630687713623,2.635157585144043,5.579447588388575e-06,2.033589124679565,0.4773184359073639,0.4773184359073639,0.0,95.97815704345705,102.0,14455.03515625,-0.0,1476.1568603515625,1.0,283.1499938964844,285.7950439453125,290.6506042480469,291.693603515625,293.1499938964844,293.1499938964844,283.1499938964844,39797.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668016076087952,1.0,0.0,0.0,1.293652892112732,1.293662190437317,1.116680508062018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.93115234375,0.0,161.804443359375,1895.4371337890625,0.0,760.270263671875,0.4408895075321197,1.0,0.0,3.0,1.0,0.0
11972520,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29364013671875,0.809897243976593,0.2402630150318145,0.2176258862018585,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953186035156,0.9990000128746032,0.5329665541648865,0.4328421354293823,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2946472167969,0.9017581939697266,0.3356590270996094,0.235178455710411,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29449462890625,0.8846156597137451,0.3166179358959198,0.3010908663272857,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933654785156,0.789352536201477,0.2226042002439499,1.008242964744568,286.2950134277344,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.1556701660156,286.2998352050781,1.0,0.4861399531364441,1.0,1.0,0.0,1.0,-2.6351630687713623,2.635157585144043,5.579447588388575e-06,2.033589124679565,0.4773184359073639,0.4773184359073639,0.0,95.97815704345705,102.0,14455.03515625,-0.0,1476.1568603515625,1.0,283.1499938964844,285.7950439453125,290.6506042480469,291.693603515625,293.1499938964844,293.1499938964844,283.1499938964844,39797.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668016076087952,1.0,0.0,0.0,1.293652892112732,1.293662190437317,1.116680508062018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.93115234375,0.0,161.804443359375,1895.4371337890625,0.0,760.270263671875,0.4408895075321197,1.0,0.0,3.0,1.0,0.0
11972580,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40057373046875,0.8067513704299927,0.2403507083654403,0.217698186635971,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023742675781,0.9990000128746032,0.5345990657806396,0.4380679726600647,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.9004831910133362,0.3383621573448181,0.2370397597551345,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4014892578125,0.8811612129211426,0.3168008625507355,0.3012518286705017,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002685546875,0.7860307693481445,0.2225392311811447,1.0079383850097656,286.40203857421875,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.1687316894531,286.4072265625,1.0,0.4883578717708587,1.0,1.0,0.0,1.0,-2.6435906887054443,2.643585205078125,5.615205736830831e-06,2.0400993824005127,0.4542866349220276,0.4542866349220276,0.0,97.48941040039062,105.0,13931.9033203125,-0.0,1494.427978515625,1.0,283.1499938964844,285.9366455078125,290.609130859375,291.6200256347656,293.1499938964844,293.1499938964844,283.1499938964844,39319.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548993945121765,1.0,0.0,0.0,1.1821560859680176,1.1821649074554443,9.32487722593578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.527099609375,0.0,138.21913146972656,1895.4371337890625,0.0,707.32568359375,0.4230328202247619,1.0,0.0,3.0,1.0,0.0
11972640,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40057373046875,0.8067513704299927,0.2403507083654403,0.217698186635971,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023742675781,0.9990000128746032,0.5345990657806396,0.4380679726600647,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.9004831910133362,0.3383621573448181,0.2370397597551345,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4014892578125,0.8811612129211426,0.3168008625507355,0.3012518286705017,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002685546875,0.7860307693481445,0.2225392311811447,1.0079383850097656,286.40203857421875,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.1687316894531,286.4072265625,1.0,0.4883578717708587,1.0,1.0,0.0,1.0,-2.6435906887054443,2.643585205078125,5.615205736830831e-06,2.0400993824005127,0.4542866349220276,0.4542866349220276,0.0,97.48941040039062,105.0,13931.9033203125,-0.0,1494.427978515625,1.0,283.1499938964844,285.9366455078125,290.609130859375,291.6200256347656,293.1499938964844,293.1499938964844,283.1499938964844,39319.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548993945121765,1.0,0.0,0.0,1.1821560859680176,1.1821649074554443,9.32487722593578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.527099609375,0.0,138.21913146972656,1895.4371337890625,0.0,707.32568359375,0.4230328202247619,1.0,0.0,3.0,1.0,0.0
11972700,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.456787109375,0.8050626516342163,0.2404738962650299,0.2178104370832443,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4586486816406,0.9990000128746032,0.5353670716285706,0.4410001337528229,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4579162597656,0.8997325897216797,0.3398200571537018,0.2380480617284774,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45770263671875,0.8793290853500366,0.316979318857193,0.3014192879199981,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4564819335937,0.7842926979064941,0.2225816696882248,1.0081441402435305,286.4582824707031,288.1817626953125,291.54376220703125,287.6484375,291.54425048828125,297.1748352050781,286.463623046875,1.0,0.4896916151046753,1.0,1.0,0.0,1.0,-2.6489076614379883,2.648902177810669,5.637837602989748e-06,2.044213056564331,0.4432234764099121,0.4432234764099121,0.0,98.36510467529295,105.0,13669.3134765625,-0.0,1505.6595458984375,1.0,283.1499938964844,286.01031494140625,290.5888061523437,291.5837097167969,293.1499938964844,293.1499938964844,283.1499938964844,38943.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489371418952942,1.0,0.0,0.0,1.1294628381729126,1.1294714212417605,8.512112259495552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.560302734375,0.0,127.6144027709961,1895.4371337890625,0.0,682.179443359375,0.4143342673778534,1.0,0.0,3.0,1.0,0.0
11972760,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5144348144531,0.803338348865509,0.2406458705663681,0.2179691940546035,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.516357421875,0.9990000128746032,0.536110520362854,0.4440964162349701,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5155944824219,0.898939311504364,0.341344803571701,0.2391049414873123,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.515380859375,0.8774605989456177,0.3172118365764618,0.3016405403614044,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140991210937,0.7825323343276978,0.2226708233356475,1.0085716247558594,286.5159912109375,288.19537353515625,291.5327453613281,287.6287841796875,291.5332336425781,297.18072509765625,286.5214538574219,1.0,0.4911532700061798,1.0,1.0,0.0,1.0,-2.654867887496948,2.65486216545105,5.663266620103968e-06,2.048827171325684,0.4324759542942047,0.4324759542942047,0.0,99.3075180053711,108.0,13407.646484375,-0.0,1518.12158203125,1.0,283.1499938964844,286.08526611328125,290.5688171386719,291.5477600097656,293.1499938964844,293.1499938964844,283.1499938964844,38492.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429232716560364,1.0,0.0,0.0,1.079030156135559,1.0790385007858276,7.768918663941805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.802001953125,0.0,117.80545806884766,1895.4371337890625,0.0,657.71142578125,0.4058305621147156,1.0,0.0,3.0,1.0,0.0
11972820,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66680908203125,0.7999922037124634,0.2412127405405044,0.2184567749500274,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6695861816406,0.9990000128746032,0.5376639366149902,0.4505456984043121,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684875488281,0.8974253535270691,0.3446778357028961,0.2413904368877411,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66815185546875,0.8738071322441101,0.3179074227809906,0.3022720515727997,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6663818359375,0.7791167497634888,0.2230385243892669,1.010180115699768,286.66900634765625,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.19305419921875,286.6766357421875,1.0,0.494411826133728,1.0,1.0,0.0,1.0,-2.6686391830444336,2.668633460998535,5.722244168282487e-06,2.059489727020264,0.4125983119010925,0.4125983119010925,0.0,101.33660125732422,111.0,12975.896484375,-0.0,1546.4393310546875,1.0,283.1499938964844,286.2468566894531,290.5311584472656,291.4798889160156,293.1499938964844,293.1499938964844,283.1499938964844,37370.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308008790016174,1.0,0.0,0.0,0.9866028428077698,0.9866107702255248,6.49498517191205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.550048828125,0.0,100.5940170288086,1895.4371337890625,0.0,611.0208740234375,0.3895174562931061,1.0,0.0,3.0,1.0,0.0
11972880,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66680908203125,0.7999922037124634,0.2412127405405044,0.2184567749500274,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6695861816406,0.9990000128746032,0.5376639366149902,0.4505456984043121,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684875488281,0.8974253535270691,0.3446778357028961,0.2413904368877411,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66815185546875,0.8738071322441101,0.3179074227809906,0.3022720515727997,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6663818359375,0.7791167497634888,0.2230385243892669,1.010180115699768,286.66900634765625,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.19305419921875,286.6766357421875,1.0,0.494411826133728,1.0,1.0,0.0,1.0,-2.6686391830444336,2.668633460998535,5.722244168282487e-06,2.059489727020264,0.4125983119010925,0.4125983119010925,0.0,101.33660125732422,111.0,12975.896484375,-0.0,1546.4393310546875,1.0,283.1499938964844,286.2468566894531,290.5311584472656,291.4798889160156,293.1499938964844,293.1499938964844,283.1499938964844,37370.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308008790016174,1.0,0.0,0.0,0.9866028428077698,0.9866107702255248,6.49498517191205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.550048828125,0.0,100.5940170288086,1895.4371337890625,0.0,611.0208740234375,0.3895174562931061,1.0,0.0,3.0,1.0,0.0
11972940,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8313293457031,0.7971357107162476,0.2421244233846664,0.2192582339048385,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341064453125,0.9990000128746032,0.5394744277000427,0.4569387137889862,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330078125,0.8963702321052551,0.3484416007995605,0.2439789474010467,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326416015625,0.8706125020980835,0.318965345621109,0.3032459318637848,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83087158203125,0.7761637568473816,0.2237084209918975,1.0131323337554932,286.83349609375,288.2428894042969,291.49444580078125,287.55743408203125,291.49481201171875,297.2071838378906,286.8410949707031,1.0,0.4980886578559875,1.0,1.0,0.0,1.0,-2.685110569000244,2.6851048469543457,5.793198852188652e-06,2.0722484588623047,0.3947578966617584,0.3947578966617584,0.0,103.4731903076172,114.0,12561.5341796875,-0.0,1579.335205078125,1.0,283.1499938964844,286.4141845703125,290.4998779296875,291.42193603515625,293.1499938964844,293.1499938964844,283.1499938964844,36050.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192568302154541,1.0,0.0,0.0,0.9057440757751464,0.9057515859603882,5.473995656757325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.310302734375,0.0,86.3666763305664,1895.4371337890625,0.0,569.6655883789062,0.3742871880531311,1.0,0.0,3.0,1.0,0.0
