time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8313293457031,0.7971357107162476,0.2421244233846664,0.2192582339048385,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341064453125,0.9990000128746032,0.5394744277000427,0.4569387137889862,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330078125,0.8963702321052551,0.3484416007995605,0.2439789474010467,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326416015625,0.8706125020980835,0.318965345621109,0.3032459318637848,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83087158203125,0.7761637568473816,0.2237084209918975,1.0131323337554932,286.83349609375,288.2428894042969,291.49444580078125,287.55743408203125,291.49481201171875,297.2071838378906,286.8410949707031,1.0,0.4980886578559875,1.0,1.0,0.0,1.0,-2.685110569000244,2.6851048469543457,5.793198852188652e-06,2.0722484588623047,0.3947578966617584,0.3947578966617584,0.0,103.4731903076172,114.0,12561.5341796875,-0.0,1579.335205078125,1.0,283.1499938964844,286.4141845703125,290.4998779296875,291.42193603515625,293.1499938964844,293.1499938964844,283.1499938964844,36050.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192568302154541,1.0,0.0,0.0,0.9057440757751464,0.9057515859603882,5.473995656757325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.310302734375,0.0,86.3666763305664,1895.4371337890625,0.0,569.6655883789062,0.3742871880531311,1.0,0.0,3.0,1.0,0.0
11973060,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.97393798828125,0.7949302196502686,0.2431247532367706,0.2201593965291977,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.9766845703125,0.9990000128746032,0.5412367582321167,0.4625353813171386,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9756164550781,0.8957210183143616,0.3520066440105438,0.2464470118284225,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752502441406,0.8681051135063171,0.320120245218277,0.304331362247467,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9735107421875,0.7738856077194214,0.2244967967271804,1.0166810750961304,286.9761047363281,288.2596740722656,291.4808959960937,287.5303039550781,291.4812316894531,297.22021484375,286.9835205078125,1.0,0.5016100406646729,1.0,1.0,0.0,1.0,-2.7014520168304443,2.701446294784546,5.864040304004448e-06,2.084913730621338,0.3807295560836792,0.3807295560836792,0.0,105.43384552001952,114.0,12214.12109375,-0.0,1611.60595703125,1.0,283.1499938964844,286.5567932128906,290.47625732421875,291.376708984375,293.1499938964844,293.1499938964844,283.1499938964844,34811.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5098440647125244,1.0,0.0,0.0,0.8437091112136841,0.8437162637710571,4.749839632722797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.901611328125,0.0,76.00070190429688,1895.4371337890625,0.0,538.0598754882812,0.3619188368320465,1.0,0.0,3.0,1.0,0.0
11973120,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940795898437,0.7946319580078125,0.2432801574468612,0.2203003168106079,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.996826171875,0.9990000128746032,0.5414992570877075,0.4633376598358154,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957580566406,0.8956435322761536,0.3525331616401672,0.2468123286962509,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9953918457031,0.8677639365196228,0.3202998340129852,0.3045012354850769,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936218261719,0.773578941822052,0.2246226966381073,1.0172514915466309,286.9962463378906,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.2220764160156,287.0036315917969,1.0,0.5021336078643799,1.0,1.0,0.0,1.0,-2.703913927078247,2.703907966613769,5.8747509683598764e-06,2.086822271347046,0.3788515925407409,0.3788515925407409,0.0,105.72088623046876,102.0,12165.9462890625,-0.0,1616.460205078125,1.0,283.1499938964844,286.5767517089844,290.4730834960937,291.3705749511719,293.1499938964844,293.1499938964844,283.1499938964844,34630.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085504055023193,1.0,0.0,0.0,0.8354869484901428,0.8354940414428711,4.6577138590464535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.2568359375,0.0,74.66040802001953,1895.4371337890625,0.0,533.8583374023438,0.3602323830127716,1.0,0.0,3.0,1.0,0.0
11973180,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434020996094,0.8002097010612488,0.2445698380470276,0.2213649600744247,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14569091796875,0.9990000128746032,0.5445589423179626,0.4561817944049835,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.14483642578125,0.904087483882904,0.3568358421325683,0.2497187852859497,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1445007324219,0.8735717535018921,0.3217962682247162,0.3058091700077057,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1430053710937,0.7787850499153137,0.2256866991519928,1.021538257598877,287.1452331542969,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2408142089844,287.1514892578125,1.0,0.5009549856185913,1.0,1.0,0.0,1.0,-2.7068333625793457,2.706827402114868,5.88810598856071e-06,2.089390277862549,0.3646725714206695,0.3646725714206695,0.0,104.08100128173828,105.0,11755.51953125,-0.0,1613.0753173828125,1.0,283.1499938964844,286.7266540527344,290.4489440917969,291.3230285644531,293.1499938964844,293.1499938964844,283.1499938964844,33169.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984607696533203,1.0,0.0,0.0,0.7745004892349243,0.7745072245597839,4.002550824111496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.828125,0.0,64.99567413330078,1895.4371337890625,0.0,502.2234497070313,0.3473892509937286,1.0,0.0,3.0,1.0,0.0
11973240,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434020996094,0.8002097010612488,0.2445698380470276,0.2213649600744247,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14569091796875,0.9990000128746032,0.5445589423179626,0.4561817944049835,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.14483642578125,0.904087483882904,0.3568358421325683,0.2497187852859497,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1445007324219,0.8735717535018921,0.3217962682247162,0.3058091700077057,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1430053710937,0.7787850499153137,0.2256866991519928,1.021538257598877,287.1452331542969,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2408142089844,287.1514892578125,1.0,0.5009549856185913,1.0,1.0,0.0,1.0,-2.7068333625793457,2.706827402114868,5.88810598856071e-06,2.089390277862549,0.3646725714206695,0.3646725714206695,0.0,104.08100128173828,105.0,11755.51953125,-0.0,1613.0753173828125,1.0,283.1499938964844,286.7266540527344,290.4489440917969,291.3230285644531,293.1499938964844,293.1499938964844,283.1499938964844,33169.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984607696533203,1.0,0.0,0.0,0.7745004892349243,0.7745072245597839,4.002550824111496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.828125,0.0,64.99567413330078,1895.4371337890625,0.0,502.2234497070313,0.3473892509937286,1.0,0.0,3.0,1.0,0.0
11973300,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2127685546875,0.8025642037391663,0.2452645003795623,0.2219443917274475,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2150573730469,0.9990000128746032,0.5468268394470215,0.453470766544342,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2142333984375,0.9079610705375672,0.3590622842311859,0.2512262463569641,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2138977050781,0.8760215640068054,0.3226017951965332,0.306520015001297,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123718261719,0.7810001373291016,0.22628253698349,1.0239661931991575,287.214599609375,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2535400390625,287.22100830078125,1.0,0.5012190341949463,1.0,1.0,0.0,1.0,-2.7098426818847656,2.709836721420288,5.900931228097761e-06,2.091583013534546,0.3581779599189758,0.3581779599189758,0.0,103.52357482910156,105.0,11561.6923828125,-0.0,1614.832275390625,1.0,283.1499938964844,286.7957763671875,290.4369506835937,291.2982482910156,293.1499938964844,293.1499938964844,283.1499938964844,32447.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934244155883789,1.0,0.0,0.0,0.7471197247505188,0.7471262812614441,3.724550623473989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.724609375,0.0,60.822391510009766,1895.4371337890625,0.0,487.1591796875,0.3414202332496643,1.0,0.0,3.0,1.0,0.0
11973360,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.28277587890625,0.8041940927505493,0.2459903806447982,0.2225673198699951,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2850341796875,0.9990000128746032,0.5492239594459534,0.4520560204982757,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.28424072265625,0.9110733270645142,0.3613407909870147,0.2527806758880615,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.28387451171875,0.877688467502594,0.3234446346759796,0.3072819411754608,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2823791503906,0.7825356721878052,0.2269200980663299,1.0266611576080322,287.2845764160156,288.2885131835937,291.4576416015625,287.4764709472656,291.45782470703125,297.2665100097656,287.2909240722656,1.0,0.5018317103385925,1.0,1.0,0.0,1.0,-2.7149107456207275,2.71490478515625,5.923016487940913e-06,2.0954909324646,0.3521401882171631,0.3521401882171631,0.0,103.36287689208984,108.0,11380.880859375,-0.0,1621.388427734375,1.0,283.1499938964844,286.8642272949219,290.4242553710937,291.2721862792969,293.1499938964844,293.1499938964844,283.1499938964844,31734.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881241023540497,1.0,0.0,0.0,0.7218530774116516,0.7218594551086426,3.4768913081961734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.5849609375,0.0,57.05165100097656,1895.4371337890625,0.0,471.8059997558594,0.3357521593570709,1.0,0.0,3.0,1.0,0.0
11973420,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.419189453125,0.806268572807312,0.2475195527076721,0.2239058762788772,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4213256835937,0.9990000128746032,0.5540885925292969,0.4513564705848694,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4206237792969,0.9159780144691468,0.3660390675067901,0.2560050189495086,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.42022705078125,0.879738450050354,0.3252260088920593,0.3089202046394348,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4188232421875,0.7845041155815125,0.2282966673374176,1.0326323509216309,287.4208984375,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.2912902832031,287.4269714355469,1.0,0.5039657354354858,1.0,1.0,0.0,1.0,-2.728694200515747,2.7286880016326904,5.983350092719775e-06,2.1061482429504395,0.3413462042808532,0.3413462042808532,0.0,103.69140625,111.0,11050.935546875,-0.0,1642.885498046875,1.0,283.1499938964844,286.9961242675781,290.4013366699219,291.2232666015625,293.1499938964844,293.1499938964844,283.1499938964844,30355.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768284857273102,1.0,0.0,0.0,0.6770873069763184,0.6770933866500854,3.059023612195233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.3564453125,0.0,50.56182861328125,1895.4371337890625,0.0,440.7185668945313,0.3252719044685364,1.0,0.0,3.0,1.0,0.0
11973480,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.419189453125,0.806268572807312,0.2475195527076721,0.2239058762788772,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4213256835937,0.9990000128746032,0.5540885925292969,0.4513564705848694,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4206237792969,0.9159780144691468,0.3660390675067901,0.2560050189495086,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.42022705078125,0.879738450050354,0.3252260088920593,0.3089202046394348,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4188232421875,0.7845041155815125,0.2282966673374176,1.0326323509216309,287.4208984375,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.2912902832031,287.4269714355469,1.0,0.5039657354354858,1.0,1.0,0.0,1.0,-2.728694200515747,2.7286880016326904,5.983350092719775e-06,2.1061482429504395,0.3413462042808532,0.3413462042808532,0.0,103.69140625,111.0,11050.935546875,-0.0,1642.885498046875,1.0,283.1499938964844,286.9961242675781,290.4013366699219,291.2232666015625,293.1499938964844,293.1499938964844,283.1499938964844,30355.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768284857273102,1.0,0.0,0.0,0.6770873069763184,0.6770933866500854,3.059023612195233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.3564453125,0.0,50.56182861328125,1895.4371337890625,0.0,440.7185668945313,0.3252719044685364,1.0,0.0,3.0,1.0,0.0
11973540,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54864501953125,0.8070865273475647,0.2491313070058822,0.2253440767526626,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5506286621094,0.9990000128746032,0.5588110089302063,0.4528957903385162,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.54998779296875,0.9193737506866456,0.3709028661251068,0.2593647539615631,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54962158203125,0.880426287651062,0.3271145820617676,0.3106864988803863,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5483093261719,0.7852982878684998,0.2297800481319427,1.0392218828201294,287.5502624511719,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.31304931640625,287.5559387207031,1.0,0.5070578455924988,1.0,1.0,0.0,1.0,-2.7463481426239014,2.746342182159424,6.061121439415729e-06,2.119821071624756,0.3322264850139618,0.3322264850139618,0.0,104.70545196533205,114.0,10763.2919921875,-0.0,1673.480712890625,1.0,283.1499938964844,287.1194152832031,290.3861389160156,291.18426513671875,293.1499938964844,293.1499938964844,283.1499938964844,29058.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652853310108185,1.0,0.0,0.0,0.6393489241600037,0.6393547058105469,2.7275289582462392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.763427734375,0.0,45.27043914794922,1895.4371337890625,0.0,411.0979614257813,0.3158824741840362,1.0,0.0,3.0,1.0,0.0
11973600,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54864501953125,0.8070865273475647,0.2491313070058822,0.2253440767526626,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5506286621094,0.9990000128746032,0.5588110089302063,0.4528957903385162,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.54998779296875,0.9193737506866456,0.3709028661251068,0.2593647539615631,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54962158203125,0.880426287651062,0.3271145820617676,0.3106864988803863,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5483093261719,0.7852982878684998,0.2297800481319427,1.0392218828201294,287.5502624511719,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.31304931640625,287.5559387207031,1.0,0.5070578455924988,1.0,1.0,0.0,1.0,-2.7463481426239014,2.746342182159424,6.061121439415729e-06,2.119821071624756,0.3322264850139618,0.3322264850139618,0.0,104.70545196533205,114.0,10763.2919921875,-0.0,1673.480712890625,1.0,283.1499938964844,287.1194152832031,290.3861389160156,291.18426513671875,293.1499938964844,293.1499938964844,283.1499938964844,29058.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652853310108185,1.0,0.0,0.0,0.6393489241600037,0.6393547058105469,2.7275289582462392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.763427734375,0.0,45.27043914794922,1895.4371337890625,0.0,411.0979614257813,0.3158824741840362,1.0,0.0,3.0,1.0,0.0
11973660,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6690368652344,0.8069812059402466,0.250802993774414,0.2268564999103546,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708374023437,0.9990000128746032,0.5632777810096741,0.4561120271682739,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9215878248214722,0.3759012222290039,0.2628351151943207,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.669921875,0.8800991773605347,0.3290840983390808,0.3125514090061188,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6687316894531,0.7852088809013367,0.2313369065523147,1.0462539196014404,287.6705017089844,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3312683105469,287.6756896972656,1.0,0.5108641386032104,1.0,1.0,0.0,1.0,-2.7668914794921875,2.766885280609131,6.152287369332044e-06,2.13574767112732,0.3246807157993316,0.3246807157993316,0.0,106.24004364013672,117.0,10515.025390625,-0.0,1711.2041015625,1.0,283.1499938964844,287.2326354980469,290.37945556640625,291.1571655273437,293.1499938964844,293.1499938964844,283.1499938964844,27857.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546585083007812,1.0,0.0,0.0,0.6078051328659058,0.6078106164932251,2.4650299579320745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.824462890625,0.0,40.96113967895508,1895.4371337890625,0.0,385.5921936035156,0.307513028383255,1.0,0.0,3.0,1.0,0.0
11973720,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6690368652344,0.8069812059402466,0.250802993774414,0.2268564999103546,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708374023437,0.9990000128746032,0.5632777810096741,0.4561120271682739,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9215878248214722,0.3759012222290039,0.2628351151943207,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.669921875,0.8800991773605347,0.3290840983390808,0.3125514090061188,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6687316894531,0.7852088809013367,0.2313369065523147,1.0462539196014404,287.6705017089844,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3312683105469,287.6756896972656,1.0,0.5108641386032104,1.0,1.0,0.0,1.0,-2.7668914794921875,2.766885280609131,6.152287369332044e-06,2.13574767112732,0.3246807157993316,0.3246807157993316,0.0,106.24004364013672,117.0,10515.025390625,-0.0,1711.2041015625,1.0,283.1499938964844,287.2326354980469,290.37945556640625,291.1571655273437,293.1499938964844,293.1499938964844,283.1499938964844,27857.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546585083007812,1.0,0.0,0.0,0.6078051328659058,0.6078106164932251,2.4650299579320745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.824462890625,0.0,40.96113967895508,1895.4371337890625,0.0,385.5921936035156,0.307513028383255,1.0,0.0,3.0,1.0,0.0
11973780,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7785949707031,0.8061923980712891,0.2525042593479156,0.2284138351678848,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7802124023437,0.9990000128746032,0.5674605965614319,0.4605718553066253,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7797241210937,0.9229123592376708,0.380998283624649,0.2663886249065399,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7793884277344,0.8790315389633179,0.3311043977737427,0.3144831359386444,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7783203125,0.7844641804695129,0.2329339385032653,1.0535590648651123,287.7799377441406,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3460998535156,287.7845764160156,1.0,0.5151864290237427,1.0,1.0,0.0,1.0,-2.7894928455352783,2.7894866466522217,6.253402716538403e-06,2.15328311920166,0.3185180425643921,0.3185180425643921,0.0,108.16863250732422,120.0,10300.3193359375,-0.0,1754.439697265625,1.0,283.1499938964844,287.3345947265625,290.3772888183594,291.1384582519531,293.1499938964844,293.1499938964844,283.1499938964844,26759.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458405673503876,1.0,0.0,0.0,0.5814809799194336,0.5814862251281738,2.2561318147040765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.657958984375,0.0,37.43867492675781,1895.4371337890625,0.0,365.6060180664063,0.3000704944133758,1.0,0.0,3.0,1.0,0.0
11973840,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7785949707031,0.8061923980712891,0.2525042593479156,0.2284138351678848,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7802124023437,0.9990000128746032,0.5674605965614319,0.4605718553066253,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7797241210937,0.9229123592376708,0.380998283624649,0.2663886249065399,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7793884277344,0.8790315389633179,0.3311043977737427,0.3144831359386444,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7783203125,0.7844641804695129,0.2329339385032653,1.0535590648651123,287.7799377441406,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3460998535156,287.7845764160156,1.0,0.5151864290237427,1.0,1.0,0.0,1.0,-2.7894928455352783,2.7894866466522217,6.253402716538403e-06,2.15328311920166,0.3185180425643921,0.3185180425643921,0.0,108.16863250732422,120.0,10300.3193359375,-0.0,1754.439697265625,1.0,283.1499938964844,287.3345947265625,290.3772888183594,291.1384582519531,293.1499938964844,293.1499938964844,283.1499938964844,26759.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458405673503876,1.0,0.0,0.0,0.5814809799194336,0.5814862251281738,2.2561318147040765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.657958984375,0.0,37.43867492675781,1895.4371337890625,0.0,365.6060180664063,0.3000704944133758,1.0,0.0,3.0,1.0,0.0
11973900,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8292236328125,0.8055911660194397,0.2533577978610992,0.2292007207870483,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.83074951171875,0.9990000128746032,0.5694440007209778,0.4631717205047607,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.9233096837997437,0.3835746347904205,0.2681891322135925,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8299560546875,0.8782818913459778,0.3321254849433899,0.3154652416706085,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8289489746094,0.7838972806930542,0.2337389588356018,1.0572694540023804,287.8304748535156,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.352294921875,287.8348693847656,1.0,0.5174948573112488,1.0,1.0,0.0,1.0,-2.801366090774536,2.8013596534729004,6.306858722382458e-06,2.1624984741210938,0.3159113526344299,0.3159113526344299,0.0,109.25257873535156,120.0,10204.9189453125,-0.0,1777.747314453125,1.0,283.1499938964844,287.3813171386719,290.3766784667969,291.1308288574219,293.1499938964844,293.1499938964844,283.1499938964844,26249.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421384334564209,1.0,0.0,0.0,0.5700372457504272,0.5700424313545227,2.168203216967868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.53125,0.0,35.92474365234375,1895.4371337890625,0.0,357.5121459960937,0.296671599149704,1.0,0.0,3.0,1.0,0.0
11973960,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8770751953125,0.8048760294914246,0.2542097866535187,0.2299892902374267,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785400390625,0.9990000128746032,0.5713560581207275,0.4659744203090668,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.87811279296875,0.92356276512146,0.3861654698848724,0.270002156496048,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8777770996094,0.8774167895317078,0.3331502079963684,0.3164540231227875,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8768310546875,0.7832241654396057,0.2345444709062576,1.0609982013702393,287.8782653808594,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3577575683594,287.8824157714844,1.0,0.519880473613739,1.0,1.0,0.0,1.0,-2.813530445098877,2.813524007797241,6.361864961945685e-06,2.1719412803649902,0.3135975897312164,0.3135975897312164,0.0,110.40354919433594,123.0,10117.107421875,-0.0,1802.007568359375,1.0,283.1499938964844,287.42529296875,290.3759460449219,291.1238098144531,293.1499938964844,293.1499938964844,283.1499938964844,25764.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388619661331177,1.0,0.0,0.0,0.5596230626106262,0.5596280694007874,2.0897033436995126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.841064453125,0.0,34.55388259887695,1895.4371337890625,0.0,350.4884033203125,0.2934739589691162,1.0,0.0,3.0,1.0,0.0
11974020,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9648742675781,0.80317622423172,0.2559008300304413,0.2315625548362732,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9661560058594,0.9990000128746032,0.5749729871749878,0.4720700681209564,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9657897949219,0.9237242341041564,0.3913799822330475,0.2736571729183197,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96551513671875,0.8754165172576904,0.3352012634277344,0.3184415400028229,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.96466064453125,0.7816239595413208,0.2361478954553604,1.068461298942566,287.9659118652344,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3666381835937,287.9695739746094,1.0,0.5248286724090576,1.0,1.0,0.0,1.0,-2.83849835395813,2.838491916656494,6.475523150584195e-06,2.191326141357422,0.3097681403160095,0.3097681403160095,0.0,112.87206268310548,126.0,9962.6337890625,-0.0,1852.91748046875,1.0,283.1499938964844,287.50537109375,290.3734741210937,291.110595703125,293.1499938964844,293.1499938964844,283.1499938964844,24868.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433358371257782,1.0,0.0,0.0,0.5415329337120056,0.5415378212928772,1.9567856668345485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.127685546875,0.0,32.18195343017578,1895.4371337890625,0.0,338.9729919433594,0.2876338064670563,1.0,0.0,3.0,1.0,0.0
11974080,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9648742675781,0.80317622423172,0.2559008300304413,0.2315625548362732,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9661560058594,0.9990000128746032,0.5749729871749878,0.4720700681209564,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9657897949219,0.9237242341041564,0.3913799822330475,0.2736571729183197,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96551513671875,0.8754165172576904,0.3352012634277344,0.3184415400028229,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.96466064453125,0.7816239595413208,0.2361478954553604,1.068461298942566,287.9659118652344,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3666381835937,287.9695739746094,1.0,0.5248286724090576,1.0,1.0,0.0,1.0,-2.83849835395813,2.838491916656494,6.475523150584195e-06,2.191326141357422,0.3097681403160095,0.3097681403160095,0.0,112.87206268310548,126.0,9962.6337890625,-0.0,1852.91748046875,1.0,283.1499938964844,287.50537109375,290.3734741210937,291.110595703125,293.1499938964844,293.1499938964844,283.1499938964844,24868.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433358371257782,1.0,0.0,0.0,0.5415329337120056,0.5415378212928772,1.9567856668345485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.127685546875,0.0,32.18195343017578,1895.4371337890625,0.0,338.9729919433594,0.2876338064670563,1.0,0.0,3.0,1.0,0.0
11974140,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0307922363281,0.8015277981758118,0.2573015391826629,0.2328730076551437,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0319519042969,0.9990000128746032,0.5778037905693054,0.4775981605052948,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0316162109375,0.9235823750495912,0.3957888484001159,0.2767524719238281,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.0313720703125,0.8735231161117554,0.3369188606739044,0.3201132416725158,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0306091308594,0.7800728678703308,0.2374796271324157,1.0746967792510986,288.03173828125,288.2980041503906,291.45001220703125,287.3932800292969,291.45001220703125,297.3721923828125,288.0350036621094,1.0,0.529123067855835,1.0,1.0,0.0,1.0,-2.859941005706787,2.8599343299865723,6.573940027010394e-06,2.207975387573242,0.3073013424873352,0.3073013424873352,0.0,115.08950805664062,126.0,9853.333984375,-0.0,1897.77099609375,1.0,283.1499938964844,287.5649719238281,290.3703308105469,291.0999450683594,293.1499938964844,293.1499938964844,283.1499938964844,24186.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295912086963653,1.0,0.0,0.0,0.5288369655609131,0.5288416743278503,1.866109222703472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.287353515625,0.0,30.514968872070312,1895.4371337890625,0.0,331.2864685058594,0.2832554876804352,1.0,0.0,3.0,1.0,0.0
11974200,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04248046875,0.8011971712112427,0.2575640678405761,0.2331192940473556,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.04364013671875,0.9990000128746032,0.5783182978630066,0.4786792397499084,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0433044433594,0.9235326051712036,0.3966257572174072,0.2773405015468597,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04302978515625,0.8731476068496704,0.3372427821159363,0.3204291760921478,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04229736328125,0.7797619700431824,0.2377295345067978,1.075870394706726,288.0434265136719,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3730773925781,288.046630859375,1.0,0.5299466848373413,1.0,1.0,0.0,1.0,-2.8640332221984863,2.8640267848968506,6.592807494598674e-06,2.211153030395508,0.3069064915180206,0.3069064915180206,0.0,115.5219268798828,129.0,9834.666015625,-0.0,1906.4462890625,1.0,283.1499938964844,287.5754699707031,290.36962890625,291.09796142578125,293.1499938964844,293.1499938964844,283.1499938964844,24064.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428950548171997,1.0,0.0,0.0,0.5266687273979187,0.526673436164856,1.8508385934978843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3191.701416015625,0.0,30.229028701782227,1895.4371337890625,0.0,329.9945373535156,0.2824780941009521,1.0,0.0,3.0,1.0,0.0
11974260,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1106872558594,0.7990233302116394,0.2591896653175354,0.2346486747264862,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1116943359375,0.9990000128746032,0.581400454044342,0.4856530725955963,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11138916015625,0.9230990409851074,0.4018896818161011,0.2810414433479309,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1111755371094,0.8707049489021301,0.3392631411552429,0.3224039375782013,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1105041503906,0.7777196168899536,0.2392786145210266,1.083166241645813,288.1114807128906,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3773803710937,288.1142883300781,1.0,0.5351660847663879,1.0,1.0,0.0,1.0,-2.8898446559906006,2.8898379802703857,6.712426056765253e-06,2.231192350387573,0.3048860132694244,0.3048860132694244,0.0,118.30917358398438,132.0,9730.587890625,-0.0,1961.9810791015625,1.0,283.1499938964844,287.636474609375,290.36480712890625,291.0859680175781,293.1499938964844,293.1499938964844,283.1499938964844,23344.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425349086523056,1.0,0.0,0.0,0.5145336389541626,0.5145381689071655,1.7665298557290043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3160.703369140625,0.0,28.61660385131836,1895.4371337890625,0.0,322.8121032714844,0.2779316306114197,1.0,0.0,3.0,1.0,0.0
11974320,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1106872558594,0.7990233302116394,0.2591896653175354,0.2346486747264862,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1116943359375,0.9990000128746032,0.581400454044342,0.4856530725955963,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11138916015625,0.9230990409851074,0.4018896818161011,0.2810414433479309,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1111755371094,0.8707049489021301,0.3392631411552429,0.3224039375782013,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1105041503906,0.7777196168899536,0.2392786145210266,1.083166241645813,288.1114807128906,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3773803710937,288.1142883300781,1.0,0.5351660847663879,1.0,1.0,0.0,1.0,-2.8898446559906006,2.8898379802703857,6.712426056765253e-06,2.231192350387573,0.3048860132694244,0.3048860132694244,0.0,118.30917358398438,132.0,9730.587890625,-0.0,1961.9810791015625,1.0,283.1499938964844,287.636474609375,290.36480712890625,291.0859680175781,293.1499938964844,293.1499938964844,283.1499938964844,23344.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425349086523056,1.0,0.0,0.0,0.5145336389541626,0.5145381689071655,1.7665298557290043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3160.703369140625,0.0,28.61660385131836,1895.4371337890625,0.0,322.8121032714844,0.2779316306114197,1.0,0.0,3.0,1.0,0.0
11974380,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.17022705078125,0.796716034412384,0.2607705891132355,0.2361429035663604,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.17108154296875,0.9990000128746032,0.5842243432998657,0.4928824305534363,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1708374023437,0.922504186630249,0.4071623682975769,0.2847522497177124,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1706237792969,0.8681566715240479,0.3412537276744842,0.3243561685085296,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1700744628906,0.7755562663078308,0.2407876104116439,1.0903074741363523,288.1709289550781,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3798522949219,288.17333984375,1.0,0.5404371023178101,1.0,1.0,0.0,1.0,-2.915720701217652,2.9157137870788574,6.833414317952702e-06,2.2512776851654053,0.3035995960235595,0.3035995960235595,0.0,121.20104217529295,135.0,9648.1103515625,-0.0,2019.0557861328125,1.0,283.1499938964844,287.6891784667969,290.359619140625,291.07501220703125,293.1499938964844,293.1499938964844,283.1499938964844,22701.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224108457565307,1.0,0.0,0.0,0.5047319531440735,0.5047363638877869,1.6998674468027275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3136.43603515625,0.0,27.284502029418945,1895.4371337890625,0.0,317.05035400390625,0.2739314138889313,1.0,0.0,3.0,1.0,0.0
11974440,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.17022705078125,0.796716034412384,0.2607705891132355,0.2361429035663604,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.17108154296875,0.9990000128746032,0.5842243432998657,0.4928824305534363,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1708374023437,0.922504186630249,0.4071623682975769,0.2847522497177124,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1706237792969,0.8681566715240479,0.3412537276744842,0.3243561685085296,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1700744628906,0.7755562663078308,0.2407876104116439,1.0903074741363523,288.1709289550781,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3798522949219,288.17333984375,1.0,0.5404371023178101,1.0,1.0,0.0,1.0,-2.915720701217652,2.9157137870788574,6.833414317952702e-06,2.2512776851654053,0.3035995960235595,0.3035995960235595,0.0,121.20104217529295,135.0,9648.1103515625,-0.0,2019.0557861328125,1.0,283.1499938964844,287.6891784667969,290.359619140625,291.07501220703125,293.1499938964844,293.1499938964844,283.1499938964844,22701.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224108457565307,1.0,0.0,0.0,0.5047319531440735,0.5047363638877869,1.6998674468027275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3136.43603515625,0.0,27.284502029418945,1895.4371337890625,0.0,317.05035400390625,0.2739314138889313,1.0,0.0,3.0,1.0,0.0
11974500,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1969909667969,0.7955272793769836,0.2615426778793335,0.2368750125169754,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1977844238281,0.9990000128746032,0.5855403542518616,0.4965660274028778,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.19757080078125,0.9221658110618592,0.4097996950149536,0.2866094708442688,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1973571777344,0.8668591380119324,0.3422357738018036,0.3253214359283447,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.19683837890625,0.7744436860084534,0.2415253669023513,1.0938105583190918,288.1976318359375,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3804626464844,288.19989013671875,1.0,0.5430798530578613,1.0,1.0,0.0,1.0,-2.9286317825317383,2.9286248683929443,6.894181751704309e-06,2.2612972259521484,0.3032014966011047,0.3032014966011047,0.0,122.677978515625,135.0,9614.306640625,-0.0,2048.051513671875,1.0,283.1499938964844,287.712646484375,290.3570251464844,291.070068359375,293.1499938964844,293.1499938964844,283.1499938964844,22406.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211712777614593,1.0,0.0,0.0,0.5006009340286255,0.5006054043769836,1.6721561024723997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3126.62109375,0.0,26.708261489868164,1895.4371337890625,0.0,314.64532470703125,0.2721184194087982,1.0,0.0,3.0,1.0,0.0
11974560,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.22186279296875,0.7943218350410461,0.2623018324375152,0.2375963479280471,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2226257324219,0.9990000128746032,0.5867926478385925,0.5002833604812622,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.222412109375,0.9218087196350098,0.4124366343021393,0.2884670495986938,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22222900390625,0.8655532002449036,0.3432080745697021,0.3262784481048584,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.22174072265625,0.7733168601989746,0.2422513216733932,1.0972646474838257,288.22247314453125,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3807067871094,288.2245788574219,1.0,0.5457220077514648,1.0,1.0,0.0,1.0,-2.941502332687378,2.941495418548584,6.955020580790006e-06,2.271282911300659,0.3029509782791137,0.3029509782791137,0.0,124.17174530029295,138.0,9585.0458984375,-0.0,2077.296875,1.0,283.1499938964844,287.734375,290.3544921875,291.0654602050781,293.1499938964844,293.1499938964844,283.1499938964844,22127.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200806319713592,1.0,0.0,0.0,0.4969267547130584,0.496971845626831,1.6477004649573246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3118.29052734375,0.0,26.18634414672852,1895.4371337890625,0.0,312.54150390625,0.2704209387302398,1.0,0.0,3.0,1.0,0.0
11974620,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2668151855469,0.7918791174888611,0.2637815177440643,0.2390060275793075,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2674865722656,0.9990000128746032,0.5891110897064209,0.5077874064445496,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.9210606217384338,0.4177079498767853,0.292181521654129,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.26715087890625,0.862934410572052,0.3451225459575653,0.3281660974025726,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2667236328125,0.7710382342338562,0.2436675727367401,1.1040220260620115,288.2673645019531,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3802490234375,288.2691955566406,1.0,0.5509921312332153,1.0,1.0,0.0,1.0,-2.967074155807495,2.967067003250122,7.0766745920991525e-06,2.2911157608032227,0.3028481304645538,0.3028481304645538,0.0,127.19994354248048,126.0,9537.7314453125,-0.0,2136.404052734375,1.0,283.1499938964844,287.77313232421875,290.3495788574219,291.05743408203125,293.1499938964844,293.1499938964844,283.1499938964844,21603.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183382093906402,1.0,0.0,0.0,0.4906874895095825,0.4920261204242706,1.6065840213741467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3105.83203125,0.0,25.32859230041504,1895.4371337890625,0.0,309.20391845703125,0.2673479616641998,1.0,0.0,3.0,1.0,0.0
11974680,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2668151855469,0.7918791174888611,0.2637815177440643,0.2390060275793075,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2674865722656,0.9990000128746032,0.5891110897064209,0.5077874064445496,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.9210606217384338,0.4177079498767853,0.292181521654129,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.26715087890625,0.862934410572052,0.3451225459575653,0.3281660974025726,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2667236328125,0.7710382342338562,0.2436675727367401,1.1040220260620115,288.2673645019531,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3802490234375,288.2691955566406,1.0,0.5509921312332153,1.0,1.0,0.0,1.0,-2.967074155807495,2.967067003250122,7.0766745920991525e-06,2.2911157608032227,0.3028481304645538,0.3028481304645538,0.0,127.19994354248048,126.0,9537.7314453125,-0.0,2136.404052734375,1.0,283.1499938964844,287.77313232421875,290.3495788574219,291.05743408203125,293.1499938964844,293.1499938964844,283.1499938964844,21603.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183382093906402,1.0,0.0,0.0,0.4906874895095825,0.4920261204242706,1.6065840213741467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3105.83203125,0.0,25.32859230041504,1895.4371337890625,0.0,309.20391845703125,0.2673479616641998,1.0,0.0,3.0,1.0,0.0
11974740,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.298828125,0.7963345050811768,0.2651621997356415,0.2402093261480331,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991943359375,0.9990000128746032,0.5919459462165833,0.5020701885223389,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.9295313358306884,0.4229237735271454,0.2957679033279419,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989807128906,0.8676670789718628,0.3469459116458893,0.3298457860946655,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987670898437,0.775351881980896,0.2449910044670105,1.1097681522369385,288.2991027832031,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.38201904296875,288.300048828125,1.0,0.5508201122283936,1.0,1.0,0.0,1.0,-2.974912643432617,2.974905490875244,7.114913842087844e-06,2.297513961791992,0.3030970394611358,0.3030970394611358,0.0,125.9824447631836,129.0,9481.7236328125,-0.0,2143.802734375,1.0,283.1499938964844,287.80340576171875,290.3446350097656,291.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,21113.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171438217163086,1.0,0.0,0.0,0.485503226518631,0.4910308420658111,1.572815300221464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.27099609375,0.0,24.738698959350582,1895.4371337890625,0.0,306.9325561523437,0.2646880447864532,1.0,0.0,3.0,1.0,0.0
11974800,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.298828125,0.7963345050811768,0.2651621997356415,0.2402093261480331,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991943359375,0.9990000128746032,0.5919459462165833,0.5020701885223389,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.9295313358306884,0.4229237735271454,0.2957679033279419,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989807128906,0.8676670789718628,0.3469459116458893,0.3298457860946655,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987670898437,0.775351881980896,0.2449910044670105,1.1097681522369385,288.2991027832031,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.38201904296875,288.300048828125,1.0,0.5508201122283936,1.0,1.0,0.0,1.0,-2.974912643432617,2.974905490875244,7.114913842087844e-06,2.297513961791992,0.3030970394611358,0.3030970394611358,0.0,125.9824447631836,129.0,9481.7236328125,-0.0,2143.802734375,1.0,283.1499938964844,287.80340576171875,290.3446350097656,291.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,21113.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171438217163086,1.0,0.0,0.0,0.485503226518631,0.4910308420658111,1.572815300221464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.27099609375,0.0,24.738698959350582,1895.4371337890625,0.0,306.9325561523437,0.2646880447864532,1.0,0.0,3.0,1.0,0.0
