time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.323486328125,0.7990384101867676,0.2664922475814819,0.2413802444934845,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.9990000128746032,0.5958604216575623,0.4995579719543457,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.9357121586799622,0.4281257688999176,0.2993540465831756,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236694335937,0.8705824017524719,0.3487230539321899,0.3314959108829498,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7780195474624634,0.2462878972291946,1.1154427528381348,288.32379150390625,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3886413574219,288.32489013671875,1.0,0.5524777770042419,1.0,1.0,0.0,1.0,-2.986401081085205,2.986393928527832,7.169579930632608e-06,2.306217670440674,0.30360147356987,0.30360147356987,0.0,125.75487518310548,132.0,9440.9482421875,-0.0,2162.66943359375,1.0,283.1499938964844,287.8252258300781,290.3382263183594,291.0411682128906,293.1499938964844,293.1499938964844,283.1499938964844,20667.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161544144153595,1.0,0.0,0.0,0.481198102235794,0.492546945810318,1.54504551375112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3080.9248046875,0.0,24.335634231567383,1895.4371337890625,0.0,305.0609436035156,0.2624064683914184,1.0,0.0,3.0,1.0,0.0
11974920,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.323486328125,0.7990384101867676,0.2664922475814819,0.2413802444934845,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.9990000128746032,0.5958604216575623,0.4995579719543457,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.9357121586799622,0.4281257688999176,0.2993540465831756,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236694335937,0.8705824017524719,0.3487230539321899,0.3314959108829498,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7780195474624634,0.2462878972291946,1.1154427528381348,288.32379150390625,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3886413574219,288.32489013671875,1.0,0.5524777770042419,1.0,1.0,0.0,1.0,-2.986401081085205,2.986393928527832,7.169579930632608e-06,2.306217670440674,0.30360147356987,0.30360147356987,0.0,125.75487518310548,132.0,9440.9482421875,-0.0,2162.66943359375,1.0,283.1499938964844,287.8252258300781,290.3382263183594,291.0411682128906,293.1499938964844,293.1499938964844,283.1499938964844,20667.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161544144153595,1.0,0.0,0.0,0.481198102235794,0.492546945810318,1.54504551375112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3080.9248046875,0.0,24.335634231567383,1895.4371337890625,0.0,305.0609436035156,0.2624064683914184,1.0,0.0,3.0,1.0,0.0
11974980,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7999054193496704,0.2677838504314422,0.2425518780946731,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.9990000128746032,0.5996742248535156,0.5003978610038757,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.9394410252571106,0.4333367645740509,0.3029718101024627,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.8715486526489258,0.350465714931488,0.3331504464149475,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.7789404988288879,0.2475630640983581,1.1212095022201538,288.3481140136719,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.39410400390625,288.34912109375,1.0,0.5551435947418213,1.0,1.0,0.0,1.0,-3.0020861625671387,3.0020787715911865,7.245024335134076e-06,2.3183023929595947,0.3044348359107971,0.3044348359107971,0.0,126.60047149658205,135.0,9417.8828125,-0.0,2194.54345703125,1.0,283.1499938964844,287.8458251953125,290.3313903808594,291.0323181152344,293.1499938964844,293.1499938964844,283.1499938964844,20275.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151996970176697,1.0,0.0,0.0,0.4780657589435577,0.4947076141834259,1.524996129376177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3073.1103515625,0.0,24.02748680114746,1895.4371337890625,0.0,303.26336669921875,0.2604603469371795,1.0,0.0,3.0,1.0,0.0
11975040,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7999054193496704,0.2677838504314422,0.2425518780946731,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.9990000128746032,0.5996742248535156,0.5003978610038757,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.9394410252571106,0.4333367645740509,0.3029718101024627,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.8715486526489258,0.350465714931488,0.3331504464149475,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.7789404988288879,0.2475630640983581,1.1212095022201538,288.3481140136719,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.39410400390625,288.34912109375,1.0,0.5551435947418213,1.0,1.0,0.0,1.0,-3.0020861625671387,3.0020787715911865,7.245024335134076e-06,2.3183023929595947,0.3044348359107971,0.3044348359107971,0.0,126.60047149658205,135.0,9417.8828125,-0.0,2194.54345703125,1.0,283.1499938964844,287.8458251953125,290.3313903808594,291.0323181152344,293.1499938964844,293.1499938964844,283.1499938964844,20275.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151996970176697,1.0,0.0,0.0,0.4780657589435577,0.4947076141834259,1.524996129376177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3073.1103515625,0.0,24.02748680114746,1895.4371337890625,0.0,303.26336669921875,0.2604603469371795,1.0,0.0,3.0,1.0,0.0
11975100,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.7998755574226379,0.2684144675731659,0.2431326806545257,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594055175781,0.9990000128746032,0.6014527082443237,0.5016506314277649,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593139648437,0.940692126750946,0.4359447956085205,0.3047890365123749,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.8715394139289856,0.351323664188385,0.3339740037918091,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.7789572477340698,0.2481891959905624,1.1240873336791992,288.3593444824219,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3959655761719,288.3602905273437,1.0,0.5567625761032104,1.0,1.0,0.0,1.0,-3.010923147201538,3.010915756225586,7.287713287951192e-06,2.325115203857422,0.304957240819931,0.304957240819931,0.0,127.28768920898438,135.0,9412.205078125,-0.0,2213.716064453125,1.0,283.1499938964844,287.85516357421875,290.32830810546875,291.028564453125,293.1499938964844,293.1499938964844,283.1499938964844,20100.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147914052009582,1.0,0.0,0.0,0.4769217073917389,0.4956854879856109,1.5177059609072785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3071.160888671875,0.0,23.89166831970215,1895.4371337890625,0.0,302.4971923828125,0.2595983743667602,1.0,0.0,3.0,1.0,0.0
11975160,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695983886719,0.799599826335907,0.2690339684486389,0.2437082827091217,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36993408203125,0.9990000128746032,0.6031266450881958,0.5033441781997681,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3698425292969,0.9416204690933228,0.4385531544685364,0.3066101968288421,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697509765625,0.8712697625160217,0.3521720468997955,0.3347933888435364,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695678710937,0.7787375450134277,0.2488059550523758,1.1269481182098389,288.369873046875,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3971862792969,288.3707580566406,1.0,0.5585291385650635,1.0,1.0,0.0,1.0,-3.020263195037842,3.0202558040618896,7.332972927542869e-06,2.332317352294922,0.3055433332920074,0.3055433332920074,0.0,128.1155548095703,138.0,9410.1044921875,-0.0,2234.614013671875,1.0,283.1499938964844,287.8638000488281,290.3255615234375,291.025390625,293.1499938964844,293.1499938964844,283.1499938964844,19939.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144707024097442,1.0,0.0,0.0,0.4760390222072601,0.4965438842773437,1.5120933838375095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3070.437744140625,0.0,23.764589309692383,1895.4371337890625,0.0,301.8963623046875,0.2588033676147461,1.0,0.0,3.0,1.0,0.0
11975220,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3885803222656,0.7984728813171387,0.2702378630638122,0.2448393553495407,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3888244628906,0.9990000128746032,0.6061558723449707,0.5077638626098633,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3887939453125,0.9427265524864196,0.4437670707702636,0.3102593421936035,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3887023925781,0.8701258301734924,0.3538384735584259,0.3364153802394867,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3885192871094,0.7777444124221802,0.2500076293945312,1.1325865983963013,288.3887939453125,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3978576660156,288.3895874023437,1.0,0.5623967051506042,1.0,1.0,0.0,1.0,-3.04004979133606,3.0400424003601074,7.429316156049026e-06,2.3475749492645264,0.3068838715553283,0.3068838715553283,0.0,130.10400390625,141.0,9415.2900390625,-0.0,2280.490966796875,1.0,283.1499938964844,287.8788757324219,290.32080078125,291.0205993652344,293.1499938964844,293.1499938964844,283.1499938964844,19651.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141786694526672,1.0,0.0,0.0,0.4749694168567657,0.4979208707809448,1.505305924354161e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3072.197265625,0.0,23.532983779907227,1895.4371337890625,0.0,301.3500671386719,0.2573911249637604,1.0,0.0,3.0,1.0,0.0
11975280,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3885803222656,0.7984728813171387,0.2702378630638122,0.2448393553495407,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3888244628906,0.9990000128746032,0.6061558723449707,0.5077638626098633,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3887939453125,0.9427265524864196,0.4437670707702636,0.3102593421936035,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3887023925781,0.8701258301734924,0.3538384735584259,0.3364153802394867,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3885192871094,0.7777444124221802,0.2500076293945312,1.1325865983963013,288.3887939453125,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3978576660156,288.3895874023437,1.0,0.5623967051506042,1.0,1.0,0.0,1.0,-3.04004979133606,3.0400424003601074,7.429316156049026e-06,2.3475749492645264,0.3068838715553283,0.3068838715553283,0.0,130.10400390625,141.0,9415.2900390625,-0.0,2280.490966796875,1.0,283.1499938964844,287.8788757324219,290.32080078125,291.0205993652344,293.1499938964844,293.1499938964844,283.1499938964844,19651.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141786694526672,1.0,0.0,0.0,0.4749694168567657,0.4979208707809448,1.505305924354161e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3072.197265625,0.0,23.532983779907227,1895.4371337890625,0.0,301.3500671386719,0.2573911249637604,1.0,0.0,3.0,1.0,0.0
11975340,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4047546386719,0.7967683672904968,0.2713920474052429,0.2459375709295272,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.9990000128746032,0.6087685823440552,0.5132278800010681,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049377441406,0.943084180355072,0.4489730298519134,0.3139119148254394,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4048767089844,0.8683836460113525,0.3554618060588836,0.3380089700222015,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4047241210937,0.7761955261230469,0.2511621713638305,1.1380748748779297,288.4049377441406,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3963623046875,288.4056091308594,1.0,0.5665852427482605,1.0,1.0,0.0,1.0,-3.060842514038086,3.0608348846435547,7.531228220614139e-06,2.363605499267578,0.3084208071231842,0.3084208071231842,0.0,132.43505859375,144.0,9431.3310546875,-0.0,2330.55029296875,1.0,283.1499938964844,287.8912048339844,290.31658935546875,291.0173645019531,293.1499938964844,293.1499938964844,283.1499938964844,19404.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144165217876434,1.0,0.0,0.0,0.4747166335582733,0.4989323318004608,1.50370400575639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.598388671875,0.0,23.32980728149414,1895.4371337890625,0.0,301.794921875,0.2561895549297333,1.0,0.0,3.0,1.0,0.0
11975400,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4047546386719,0.7967683672904968,0.2713920474052429,0.2459375709295272,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.9990000128746032,0.6087685823440552,0.5132278800010681,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049377441406,0.943084180355072,0.4489730298519134,0.3139119148254394,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4048767089844,0.8683836460113525,0.3554618060588836,0.3380089700222015,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4047241210937,0.7761955261230469,0.2511621713638305,1.1380748748779297,288.4049377441406,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3963623046875,288.4056091308594,1.0,0.5665852427482605,1.0,1.0,0.0,1.0,-3.060842514038086,3.0608348846435547,7.531228220614139e-06,2.363605499267578,0.3084208071231842,0.3084208071231842,0.0,132.43505859375,144.0,9431.3310546875,-0.0,2330.55029296875,1.0,283.1499938964844,287.8912048339844,290.31658935546875,291.0173645019531,293.1499938964844,293.1499938964844,283.1499938964844,19404.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144165217876434,1.0,0.0,0.0,0.4747166335582733,0.4989323318004608,1.50370400575639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.598388671875,0.0,23.32980728149414,1895.4371337890625,0.0,301.794921875,0.2561895549297333,1.0,0.0,3.0,1.0,0.0
11975460,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183654785156,0.7946695685386658,0.2724948525428772,0.2469980716705322,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.6109909415245056,0.5194170475006104,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41851806640625,0.9429327845573424,0.4541677236557007,0.3175629675388336,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.41845703125,0.8662438988685608,0.3570399582386017,0.3395688533782959,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183349609375,0.7742687463760376,0.2522668242454529,1.1433820724487305,288.41851806640625,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3931884765625,288.4190979003906,1.0,0.5709770917892456,1.0,1.0,0.0,1.0,-3.082202672958374,3.0821950435638428,7.636632290086709e-06,2.380068063735962,0.3101213872432709,0.3101213872432709,0.0,135.01202392578125,147.0,9456.373046875,-0.0,2383.584228515625,1.0,283.1499938964844,287.9010009765625,290.312255859375,291.0149230957031,293.1499938964844,293.1499938964844,283.1499938964844,19191.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151556193828583,1.0,0.0,0.0,0.4751536548137665,0.4996992647647857,1.5064738789760668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3085.9345703125,0.0,23.154041290283203,1895.4371337890625,0.0,303.1806030273437,0.2551698684692383,1.0,0.0,3.0,1.0,0.0
11975520,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183654785156,0.7946695685386658,0.2724948525428772,0.2469980716705322,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.6109909415245056,0.5194170475006104,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41851806640625,0.9429327845573424,0.4541677236557007,0.3175629675388336,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.41845703125,0.8662438988685608,0.3570399582386017,0.3395688533782959,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183349609375,0.7742687463760376,0.2522668242454529,1.1433820724487305,288.41851806640625,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3931884765625,288.4190979003906,1.0,0.5709770917892456,1.0,1.0,0.0,1.0,-3.082202672958374,3.0821950435638428,7.636632290086709e-06,2.380068063735962,0.3101213872432709,0.3101213872432709,0.0,135.01202392578125,147.0,9456.373046875,-0.0,2383.584228515625,1.0,283.1499938964844,287.9010009765625,290.312255859375,291.0149230957031,293.1499938964844,293.1499938964844,283.1499938964844,19191.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151556193828583,1.0,0.0,0.0,0.4751536548137665,0.4996992647647857,1.5064738789760668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3085.9345703125,0.0,23.154041290283203,1895.4371337890625,0.0,303.1806030273437,0.2551698684692383,1.0,0.0,3.0,1.0,0.0
11975580,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4296264648437,0.7923115491867065,0.2735462188720703,0.2480183690786361,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4297790527344,0.9990000128746032,0.6128508448600769,0.5260974168777466,297.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.42974853515625,0.9424457550048828,0.4593497216701507,0.3212094902992248,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4296875,0.8638532161712646,0.3585720360279083,0.3410917222499847,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4295959472656,0.7720959186553955,0.2533212900161743,1.148494005203247,288.42974853515625,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.388671875,288.43023681640625,1.0,0.5754880905151367,1.0,1.0,0.0,1.0,-3.103821277618408,3.103813409805298,7.744039976387285e-06,2.3967230319976807,0.311955988407135,0.311955988407135,0.0,137.763916015625,135.0,9488.8662109375,-0.0,2438.708251953125,1.0,283.1499938964844,287.90850830078125,290.3074645996094,291.0126647949219,293.1499938964844,293.1499938964844,283.1499938964844,19007.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416295051574707,1.0,0.0,0.0,0.4761721193790436,0.5003100633621216,1.512938929693064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3096.62744140625,0.0,23.00409889221192,1895.4371337890625,0.0,305.326416015625,0.2543074786663055,1.0,0.0,3.0,1.0,0.0
11975640,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4296264648437,0.7923115491867065,0.2735462188720703,0.2480183690786361,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4297790527344,0.9990000128746032,0.6128508448600769,0.5260974168777466,297.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.42974853515625,0.9424457550048828,0.4593497216701507,0.3212094902992248,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4296875,0.8638532161712646,0.3585720360279083,0.3410917222499847,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4295959472656,0.7720959186553955,0.2533212900161743,1.148494005203247,288.42974853515625,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.388671875,288.43023681640625,1.0,0.5754880905151367,1.0,1.0,0.0,1.0,-3.103821277618408,3.103813409805298,7.744039976387285e-06,2.3967230319976807,0.311955988407135,0.311955988407135,0.0,137.763916015625,135.0,9488.8662109375,-0.0,2438.708251953125,1.0,283.1499938964844,287.90850830078125,290.3074645996094,291.0126647949219,293.1499938964844,293.1499938964844,283.1499938964844,19007.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416295051574707,1.0,0.0,0.0,0.4761721193790436,0.5003100633621216,1.512938929693064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3096.62744140625,0.0,23.00409889221192,1895.4371337890625,0.0,305.326416015625,0.2543074786663055,1.0,0.0,3.0,1.0,0.0
11975700,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.43267822265625,0.7935671806335449,0.2740353047847748,0.2484546601772308,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.9990000128746032,0.6138015985488892,0.5245972871780396,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.9454298615455629,0.4619174897670746,0.3229852020740509,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.43267822265625,0.8652510046958923,0.3593026399612427,0.3417771458625793,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.43267822265625,0.7733374238014221,0.2538122832775116,1.1506824493408203,288.4327087402344,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3866271972656,288.4327392578125,1.0,0.5755964517593384,1.0,1.0,0.0,1.0,-3.108152151107788,3.108144521713257,7.76614706410328e-06,2.400265455245972,0.3128864169120788,0.3128864169120788,0.0,137.5313262939453,135.0,9500.5439453125,-0.0,2445.66455078125,1.0,283.1499938964844,287.9110107421875,290.3048400878906,291.0114440917969,293.1499938964844,293.1499938964844,283.1499938964844,18925.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169772565364837,1.0,0.0,0.0,0.4768469035625458,0.5005579590797424,1.5172298972743192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.2666015625,0.0,22.9373836517334,1895.4371337890625,0.0,306.6168212890625,0.2539279758930206,1.0,0.0,3.0,1.0,0.0
11975760,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4316711425781,0.7964221835136414,0.2744975984096527,0.2488310784101486,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4315795898437,0.9990000128746032,0.6151251196861267,0.5199240446090698,297.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4316101074219,0.950472056865692,0.4644640982151031,0.32471963763237,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.431640625,0.8683673143386841,0.360006183385849,0.3423997759819031,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4316711425781,0.7761167287826538,0.2542797327041626,1.152578353881836,288.4316101074219,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.38629150390625,288.431396484375,1.0,0.5746989250183105,1.0,1.0,0.0,1.0,-3.108107089996338,3.1080992221832275,7.766006092424504e-06,2.40026593208313,0.3137673735618591,0.3137673735618591,0.0,136.22601318359375,153.0,9507.9091796875,-0.0,2438.651123046875,1.0,283.1499938964844,287.9110412597656,290.30194091796875,291.0098571777344,293.1499938964844,293.1499938964844,283.1499938964844,18849.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176979064941406,1.0,0.0,0.0,0.4775256812572479,0.5007210373878479,1.5215524840073158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3106.36328125,0.0,22.87379264831543,1895.4371337890625,0.0,307.9846496582031,0.2535795271396637,1.0,0.0,3.0,1.0,0.0
11975820,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4369506835937,0.7919862270355225,0.2754520773887634,0.2497841715812683,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4371337890625,0.9990000128746032,0.6176226735115051,0.5304773449897766,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4371032714844,0.947323739528656,0.4696112871170044,0.3283561766147613,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4370422363281,0.8637897372245789,0.3614442646503448,0.3438553214073181,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4369201660156,0.7719565629959106,0.2552590370178222,1.1574361324310305,288.4371032714844,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.38525390625,288.4377746582031,1.0,0.5812002420425415,1.0,1.0,0.0,1.0,-3.133859395980835,3.1338515281677246,7.89383557275869e-06,2.419581413269043,0.315635472536087,0.315635472536087,0.0,140.22503662109375,156.0,9553.8115234375,-0.0,2509.200927734375,1.0,283.1499938964844,287.9112854003906,290.2949523925781,291.0052795410156,293.1499938964844,293.1499938964844,283.1499938964844,18713.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190783202648163,1.0,0.0,0.0,0.4791416227817535,0.5010979771614075,1.531867610538029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3116.076416015625,0.0,22.765331268310547,1895.4371337890625,0.0,310.6180725097656,0.252966821193695,1.0,0.0,3.0,1.0,0.0
11975880,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4369506835937,0.7919862270355225,0.2754520773887634,0.2497841715812683,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4371337890625,0.9990000128746032,0.6176226735115051,0.5304773449897766,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4371032714844,0.947323739528656,0.4696112871170044,0.3283561766147613,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4370422363281,0.8637897372245789,0.3614442646503448,0.3438553214073181,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4369201660156,0.7719565629959106,0.2552590370178222,1.1574361324310305,288.4371032714844,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.38525390625,288.4377746582031,1.0,0.5812002420425415,1.0,1.0,0.0,1.0,-3.133859395980835,3.1338515281677246,7.89383557275869e-06,2.419581413269043,0.315635472536087,0.315635472536087,0.0,140.22503662109375,156.0,9553.8115234375,-0.0,2509.200927734375,1.0,283.1499938964844,287.9112854003906,290.2949523925781,291.0052795410156,293.1499938964844,293.1499938964844,283.1499938964844,18713.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190783202648163,1.0,0.0,0.0,0.4791416227817535,0.5010979771614075,1.531867610538029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3116.076416015625,0.0,22.765331268310547,1895.4371337890625,0.0,310.6180725097656,0.252966821193695,1.0,0.0,3.0,1.0,0.0
11975940,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4471740722656,0.7876307368278503,0.2763716876506805,0.2507312893867492,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4472961425781,0.9990000128746032,0.6186683773994446,0.5411181449890137,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.447265625,0.944214642047882,0.4747736155986786,0.3320208787918091,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4472351074219,0.8593341708183289,0.3628503382205963,0.3453070223331451,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4471435546875,0.7678962349891663,0.2561976909637451,1.1622662544250488,288.447265625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3782653808594,288.4476623535156,1.0,0.5868351459503174,1.0,1.0,0.0,1.0,-3.15976357460022,3.1597554683685303,8.025144779821858e-06,2.4396913051605225,0.317701131105423,0.317701131105423,0.0,144.36053466796875,159.0,9605.1279296875,-0.0,2581.814453125,1.0,283.1499938964844,287.91680908203125,290.2885131835937,291.0022888183594,293.1499938964844,293.1499938964844,283.1499938964844,18591.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4205346703529358,1.0,0.0,0.0,0.4813425838947296,0.5015725493431091,1.5459734825640226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3133.129150390625,0.0,22.68117904663086,1895.4371337890625,0.0,313.4159240722656,0.2524580061435699,1.0,0.0,3.0,1.0,0.0
11976000,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4471740722656,0.7876307368278503,0.2763716876506805,0.2507312893867492,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4472961425781,0.9990000128746032,0.6186683773994446,0.5411181449890137,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.447265625,0.944214642047882,0.4747736155986786,0.3320208787918091,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4472351074219,0.8593341708183289,0.3628503382205963,0.3453070223331451,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4471435546875,0.7678962349891663,0.2561976909637451,1.1622662544250488,288.447265625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3782653808594,288.4476623535156,1.0,0.5868351459503174,1.0,1.0,0.0,1.0,-3.15976357460022,3.1597554683685303,8.025144779821858e-06,2.4396913051605225,0.317701131105423,0.317701131105423,0.0,144.36053466796875,159.0,9605.1279296875,-0.0,2581.814453125,1.0,283.1499938964844,287.91680908203125,290.2885131835937,291.0022888183594,293.1499938964844,293.1499938964844,283.1499938964844,18591.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4205346703529358,1.0,0.0,0.0,0.4813425838947296,0.5015725493431091,1.5459734825640226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3133.129150390625,0.0,22.68117904663086,1895.4371337890625,0.0,313.4159240722656,0.2524580061435699,1.0,0.0,3.0,1.0,0.0
11976060,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537048339844,0.7839552760124207,0.277245283126831,0.2516236305236816,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537658691406,0.9990000128746032,0.6191604137420654,0.5505126714706421,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537658691406,0.94197016954422,0.4799260199069977,0.3356701135635376,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537353515625,0.8556327223777771,0.3642136752605438,0.3467041850090027,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45367431640625,0.7644912600517273,0.2570867836475372,1.1667966842651367,288.4537658691406,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.370361328125,288.4540405273437,1.0,0.5921401381492615,1.0,1.0,0.0,1.0,-3.183648109436035,3.1836400032043457,8.146839718392584e-06,2.4580979347229004,0.3198238909244537,0.3198238909244537,0.0,148.1051788330078,162.0,9658.4013671875,-0.0,2649.379638671875,1.0,283.1499938964844,287.9196472167969,290.2828063964844,291.00054931640625,293.1499938964844,293.1499938964844,283.1499938964844,18485.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223043620586395,1.0,0.0,0.0,0.4838598668575287,0.5020005106925964,1.5621857585301768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3150.652099609375,0.0,22.613412857055664,1895.4371337890625,0.0,316.8431701660156,0.2520402073860168,1.0,0.0,3.0,1.0,0.0
11976120,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537048339844,0.7839552760124207,0.277245283126831,0.2516236305236816,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537658691406,0.9990000128746032,0.6191604137420654,0.5505126714706421,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537658691406,0.94197016954422,0.4799260199069977,0.3356701135635376,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537353515625,0.8556327223777771,0.3642136752605438,0.3467041850090027,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45367431640625,0.7644912600517273,0.2570867836475372,1.1667966842651367,288.4537658691406,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.370361328125,288.4540405273437,1.0,0.5921401381492615,1.0,1.0,0.0,1.0,-3.183648109436035,3.1836400032043457,8.146839718392584e-06,2.4580979347229004,0.3198238909244537,0.3198238909244537,0.0,148.1051788330078,162.0,9658.4013671875,-0.0,2649.379638671875,1.0,283.1499938964844,287.9196472167969,290.2828063964844,291.00054931640625,293.1499938964844,293.1499938964844,283.1499938964844,18485.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223043620586395,1.0,0.0,0.0,0.4838598668575287,0.5020005106925964,1.5621857585301768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3150.652099609375,0.0,22.613412857055664,1895.4371337890625,0.0,316.8431701660156,0.2520402073860168,1.0,0.0,3.0,1.0,0.0
11976180,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45819091796875,0.7806268334388733,0.2780733704566955,0.2524701058864593,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.458251953125,0.9990000128746032,0.6192774176597595,0.5592883825302124,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4582214355469,0.9401607513427734,0.4850649833679199,0.3393059968948364,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4582214355469,0.8523219227790833,0.3655333518981933,0.348055362701416,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4581604003906,0.7614251971244812,0.2579325437545776,1.1711028814315796,288.4582214355469,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3627014160156,288.4584350585937,1.0,0.5971736907958984,1.0,1.0,0.0,1.0,-3.206393003463745,3.206384897232056,8.263555173471104e-06,2.475616216659546,0.3219916820526123,0.3219916820526123,0.0,151.67059326171875,165.0,9714.0703125,-0.0,2714.587890625,1.0,283.1499938964844,287.9206848144531,290.2768249511719,290.9988708496094,293.1499938964844,293.1499938964844,283.1499938964844,18392.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243500828742981,1.0,0.0,0.0,0.4866433143615722,0.5024200081825256,1.580210629015255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3168.729248046875,0.0,22.56094741821289,1895.4371337890625,0.0,320.8433837890625,0.2517010867595672,1.0,0.0,3.0,1.0,0.0
11976240,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45819091796875,0.7806268334388733,0.2780733704566955,0.2524701058864593,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.458251953125,0.9990000128746032,0.6192774176597595,0.5592883825302124,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4582214355469,0.9401607513427734,0.4850649833679199,0.3393059968948364,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4582214355469,0.8523219227790833,0.3655333518981933,0.348055362701416,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4581604003906,0.7614251971244812,0.2579325437545776,1.1711028814315796,288.4582214355469,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3627014160156,288.4584350585937,1.0,0.5971736907958984,1.0,1.0,0.0,1.0,-3.206393003463745,3.206384897232056,8.263555173471104e-06,2.475616216659546,0.3219916820526123,0.3219916820526123,0.0,151.67059326171875,165.0,9714.0703125,-0.0,2714.587890625,1.0,283.1499938964844,287.9206848144531,290.2768249511719,290.9988708496094,293.1499938964844,293.1499938964844,283.1499938964844,18392.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243500828742981,1.0,0.0,0.0,0.4866433143615722,0.5024200081825256,1.580210629015255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3168.729248046875,0.0,22.56094741821289,1895.4371337890625,0.0,320.8433837890625,0.2517010867595672,1.0,0.0,3.0,1.0,0.0
11976300,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4598083496094,0.779064953327179,0.2784706354141235,0.2528765797615051,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4598388671875,0.9990000128746032,0.6191970109939575,0.5634909868240356,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4598388671875,0.9393849968910216,0.4876298010349273,0.3411192297935486,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4598083496094,0.8507811427116394,0.3661763370037079,0.3487134873867035,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4598083496094,0.7599936127662659,0.2583433091640472,1.1731834411621094,288.4598388671875,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.359130859375,288.46002197265625,1.0,0.5996068120002747,1.0,1.0,0.0,1.0,-3.2174088954925537,3.217400550842285,8.320374945469666e-06,2.484097957611084,0.3230871558189392,0.3230871558189392,0.0,153.400146484375,165.0,9742.681640625,-0.0,2746.4912109375,1.0,283.1499938964844,287.920654296875,290.2735595703125,290.9978332519531,293.1499938964844,293.1499938964844,283.1499938964844,18350.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254468083381653,1.0,0.0,0.0,0.4881208539009094,0.5026329159736633,1.5898208971520944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3177.949951171875,0.0,22.54019546508789,1895.4371337890625,0.0,323.0052185058594,0.2515586316585541,1.0,0.0,3.0,1.0,0.0
11976360,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4610595703125,0.7775629758834839,0.2788570523262024,0.2532723546028137,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4610900878906,0.9990000128746032,0.6190018057823181,0.5675835013389587,297.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4610900878906,0.9386853575706482,0.4901923537254333,0.342929869890213,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4610900878906,0.8493068218231201,0.3668082058429718,0.3493601381778717,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4610595703125,0.7586265206336975,0.2587521374225616,1.1752426624298096,288.4610900878906,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3558654785156,288.4612731933594,1.0,0.6019939184188843,1.0,1.0,0.0,1.0,-3.2282369136810303,3.2282285690307617,8.3764107330353e-06,2.492433786392212,0.3241877257823944,0.3241877257823944,0.0,155.09925842285156,168.0,9771.7568359375,-0.0,2778.040771484375,1.0,283.1499938964844,287.9203186035156,290.27008056640625,290.99664306640625,293.1499938964844,293.1499938964844,283.1499938964844,18311.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265730381011963,1.0,0.0,0.0,0.4896478056907654,0.5028511881828308,1.5997832392145028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3187.2685546875,0.0,22.52292823791504,1895.4371337890625,0.0,325.2379455566406,0.2514328360557556,1.0,0.0,3.0,1.0,0.0
11976420,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4627685546875,0.7747000455856323,0.2795983254909515,0.2540340423583984,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4627990722656,0.9990000128746032,0.6183422207832336,0.5755137801170349,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4627685546875,0.937463402748108,0.4953116178512573,0.3465452492237091,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4627685546875,0.8465157151222229,0.3680412471294403,0.3506222069263458,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4627685546875,0.7560447454452515,0.2595526576042175,1.1792945861816406,288.4627685546875,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.35040283203125,288.462890625,1.0,0.6066570281982422,1.0,1.0,0.0,1.0,-3.2494263648986816,3.249418020248413,8.48661147756502e-06,2.5087451934814453,0.3263973593711853,0.3263973593711853,0.0,158.43057250976562,171.0,9831.0263671875,-0.0,2840.37841796875,1.0,283.1499938964844,287.9189147949219,290.2626647949219,290.9938049316406,293.1499938964844,293.1499938964844,283.1499938964844,18239.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288720488548279,1.0,0.0,0.0,0.4928220510482788,0.5033271908760071,1.6205920161382892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3206.164794921875,0.0,22.4984188079834,1895.4371337890625,0.0,329.8365478515625,0.2512247860431671,1.0,0.0,3.0,1.0,0.0
11976480,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4627685546875,0.7747000455856323,0.2795983254909515,0.2540340423583984,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4627990722656,0.9990000128746032,0.6183422207832336,0.5755137801170349,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4627685546875,0.937463402748108,0.4953116178512573,0.3465452492237091,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4627685546875,0.8465157151222229,0.3680412471294403,0.3506222069263458,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4627685546875,0.7560447454452515,0.2595526576042175,1.1792945861816406,288.4627685546875,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.35040283203125,288.462890625,1.0,0.6066570281982422,1.0,1.0,0.0,1.0,-3.2494263648986816,3.249418020248413,8.48661147756502e-06,2.5087451934814453,0.3263973593711853,0.3263973593711853,0.0,158.43057250976562,171.0,9831.0263671875,-0.0,2840.37841796875,1.0,283.1499938964844,287.9189147949219,290.2626647949219,290.9938049316406,293.1499938964844,293.1499938964844,283.1499938964844,18239.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288720488548279,1.0,0.0,0.0,0.4928220510482788,0.5033271908760071,1.6205920161382892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3206.164794921875,0.0,22.4984188079834,1895.4371337890625,0.0,329.8365478515625,0.2512247860431671,1.0,0.0,3.0,1.0,0.0
11976540,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.46343994140625,0.771898090839386,0.2802930772304535,0.2547558844089508,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4634704589844,0.9990000128746032,0.617382287979126,0.5829613208770752,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4634704589844,0.9363064765930176,0.5004186630249023,0.3501533269882202,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4634704589844,0.8438029885292053,0.3692328035831451,0.351845920085907,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.46343994140625,0.7535310387611389,0.2603127658367157,1.1831916570663452,288.4634704589844,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.346435546875,288.4635314941406,1.0,0.6111761331558228,1.0,1.0,0.0,1.0,-3.2697560787200928,3.269747495651245,8.593062375439331e-06,2.5244126319885254,0.3286091387271881,0.3286091387271881,0.0,161.74267578125,174.0,9891.2109375,-0.0,2901.52880859375,1.0,283.1499938964844,287.9166564941406,290.2546691894531,290.9904479980469,293.1499938964844,293.1499938964844,283.1499938964844,18175.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311966598033905,1.0,0.0,0.0,0.4961296021938324,0.5038858652114868,1.642418112624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.31884765625,0.0,22.48750877380371,1895.4371337890625,0.0,334.5433349609375,0.2510706484317779,1.0,0.0,3.0,1.0,0.0
11976600,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.46343994140625,0.771898090839386,0.2802930772304535,0.2547558844089508,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4634704589844,0.9990000128746032,0.617382287979126,0.5829613208770752,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4634704589844,0.9363064765930176,0.5004186630249023,0.3501533269882202,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4634704589844,0.8438029885292053,0.3692328035831451,0.351845920085907,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.46343994140625,0.7535310387611389,0.2603127658367157,1.1831916570663452,288.4634704589844,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.346435546875,288.4635314941406,1.0,0.6111761331558228,1.0,1.0,0.0,1.0,-3.2697560787200928,3.269747495651245,8.593062375439331e-06,2.5244126319885254,0.3286091387271881,0.3286091387271881,0.0,161.74267578125,174.0,9891.2109375,-0.0,2901.52880859375,1.0,283.1499938964844,287.9166564941406,290.2546691894531,290.9904479980469,293.1499938964844,293.1499938964844,283.1499938964844,18175.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311966598033905,1.0,0.0,0.0,0.4961296021938324,0.5038858652114868,1.642418112624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.31884765625,0.0,22.48750877380371,1895.4371337890625,0.0,334.5433349609375,0.2510706484317779,1.0,0.0,3.0,1.0,0.0
11976660,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.46051025390625,0.7675758600234985,0.2809083759784698,0.2554620206356048,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4604187011719,0.9957355856895448,0.6165276765823364,0.5843541026115417,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.46044921875,0.9329756498336792,0.5054788589477539,0.3537724614143371,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4604797363281,0.8395366668701172,0.3703561723232269,0.3530623912811279,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4605407714844,0.7496002912521362,0.2609954178333282,1.187016844749451,288.46044921875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3439025878906,288.46026611328125,1.0,0.6151429414749146,1.0,1.0,0.0,1.0,-3.2826335430145264,3.2826249599456787,8.660984349262435e-06,2.534395217895508,0.3307619988918304,0.3307619988918304,0.0,165.9215087890625,177.0,9944.30859375,-0.0,2952.34423828125,1.0,283.1499938964844,287.9125366210937,290.24615478515625,290.9864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18119.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335187673568725,1.0,0.0,0.0,0.4994716644287109,0.5045446753501892,1.6646202638526123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.42431640625,0.0,22.489578247070312,1895.4371337890625,0.0,339.3037109375,0.2509641647338867,1.0,0.0,3.0,1.0,0.0
