time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.46051025390625,0.7675758600234985,0.2809083759784698,0.2554620206356048,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4604187011719,0.9957355856895448,0.6165276765823364,0.5843541026115417,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.46044921875,0.9329756498336792,0.5054788589477539,0.3537724614143371,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4604797363281,0.8395366668701172,0.3703561723232269,0.3530623912811279,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4605407714844,0.7496002912521362,0.2609954178333282,1.187016844749451,288.46044921875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3439025878906,288.46026611328125,1.0,0.6151429414749146,1.0,1.0,0.0,1.0,-3.2826335430145264,3.2826249599456787,8.660984349262435e-06,2.534395217895508,0.3307619988918304,0.3307619988918304,0.0,165.9215087890625,177.0,9944.30859375,-0.0,2952.34423828125,1.0,283.1499938964844,287.9125366210937,290.24615478515625,290.9864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18119.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335187673568725,1.0,0.0,0.0,0.4994716644287109,0.5045446753501892,1.6646202638526123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.42431640625,0.0,22.489578247070312,1895.4371337890625,0.0,339.3037109375,0.2509641647338867,1.0,0.0,3.0,1.0,0.0
11976780,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.454833984375,0.7636378407478333,0.281449407339096,0.2560881972312927,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4547424316406,0.9910917282104492,0.6162430047988892,0.5841042399406433,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.45477294921875,0.930140733718872,0.5104926824569702,0.3573496341705322,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548034667969,0.8356878161430359,0.3714162111282348,0.3542064726352691,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548645019531,0.7460354566574097,0.2616133391857147,1.1904785633087158,288.45477294921875,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3421325683594,288.45458984375,1.0,0.6186284422874451,1.0,1.0,0.0,1.0,-3.292990207672119,3.2929813861846924,8.715550393390004e-06,2.542324542999268,0.3328142762184143,0.3328142762184143,0.0,169.8158721923828,180.0,9994.6328125,-0.0,2996.380126953125,1.0,283.1499938964844,287.9058837890625,290.2367553710937,290.981201171875,293.1499938964844,293.1499938964844,283.1499938964844,18069.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357458353042602,1.0,0.0,0.0,0.502721905708313,0.5053735971450806,1.6863555885038295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.154052734375,0.0,22.50594139099121,1895.4371337890625,0.0,343.92578125,0.2508994042873382,1.0,0.0,3.0,1.0,0.0
11976840,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.454833984375,0.7636378407478333,0.281449407339096,0.2560881972312927,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4547424316406,0.9910917282104492,0.6162430047988892,0.5841042399406433,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.45477294921875,0.930140733718872,0.5104926824569702,0.3573496341705322,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548034667969,0.8356878161430359,0.3714162111282348,0.3542064726352691,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548645019531,0.7460354566574097,0.2616133391857147,1.1904785633087158,288.45477294921875,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3421325683594,288.45458984375,1.0,0.6186284422874451,1.0,1.0,0.0,1.0,-3.292990207672119,3.2929813861846924,8.715550393390004e-06,2.542324542999268,0.3328142762184143,0.3328142762184143,0.0,169.8158721923828,180.0,9994.6328125,-0.0,2996.380126953125,1.0,283.1499938964844,287.9058837890625,290.2367553710937,290.981201171875,293.1499938964844,293.1499938964844,283.1499938964844,18069.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357458353042602,1.0,0.0,0.0,0.502721905708313,0.5053735971450806,1.6863555885038295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.154052734375,0.0,22.50594139099121,1895.4371337890625,0.0,343.92578125,0.2508994042873382,1.0,0.0,3.0,1.0,0.0
11976900,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4520263671875,0.7619207501411438,0.2817006111145019,0.2563763558864593,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4519348144531,0.989004373550415,0.6162135004997253,0.5841098427772522,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45196533203125,0.9290673732757568,0.5129908323287964,0.3591259717941284,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4519958496094,0.8340252637863159,0.3719281852245331,0.3547542691230774,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4520263671875,0.7444896697998047,0.2619063258171081,1.1921006441116333,288.45196533203125,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3413391113281,288.4517822265625,1.0,0.6202722787857056,1.0,1.0,0.0,1.0,-3.298089027404785,3.298080444335937,8.742474165046588e-06,2.546226978302002,0.3338119685649872,0.3338119685649872,0.0,171.60330200195312,180.0,10019.37890625,-0.0,3017.453369140625,1.0,283.1499938964844,287.9024963378906,290.2317810058594,290.9781494140625,293.1499938964844,293.1499938964844,283.1499938964844,18046.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367965161800384,1.0,0.0,0.0,0.5043168663978577,0.5059292316436768,1.697072882222983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.778076171875,0.0,22.5220890045166,1895.4371337890625,0.0,346.1259765625,0.250881940126419,1.0,0.0,3.0,1.0,0.0
11976960,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.44927978515625,0.7603141665458679,0.2819418907165527,0.2566524147987366,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4491882324219,0.987009584903717,0.6162185668945312,0.5841566920280457,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44921875,0.92814302444458,0.5154858827590942,0.3608976304531097,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4492492675781,0.8324756622314453,0.3724300563335418,0.3552894294261932,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4493103027344,0.7430471777915955,0.2621912062168121,1.1936709880828855,288.44921875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3405456542969,288.4490661621094,1.0,0.6218713521957397,1.0,1.0,0.0,1.0,-3.303139925003052,3.303131103515625,8.769190571911167e-06,2.5500946044921875,0.3347921669483185,0.3347921669483185,0.0,173.32362365722656,183.0,10043.7275390625,-0.0,3038.104736328125,1.0,283.1499938964844,287.899169921875,290.2266845703125,290.97491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18023.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437808096408844,1.0,0.0,0.0,0.5058841705322266,0.5066397190093994,1.7076372316182642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.29833984375,0.0,22.54564666748047,1895.4371337890625,0.0,348.2563171386719,0.2508741617202759,1.0,0.0,3.0,1.0,0.0
11977020,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.44415283203125,0.7573330402374268,0.2823995053768158,0.2571759223937988,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.444091796875,0.9831865429878236,0.6162751317024231,0.5843080878257751,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.444091796875,0.92659991979599,0.520470917224884,0.3644323945045471,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4441223144531,0.8296083211898804,0.3734071552753448,0.3563285171985626,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4441833496094,0.7403777837753296,0.2627407014369964,1.1966909170150757,288.444091796875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3390197753906,288.4439697265625,1.0,0.6249710917472839,1.0,1.0,0.0,1.0,-3.3130836486816406,3.313074827194214,8.821921255730558e-06,2.557714462280273,0.3367050290107727,0.3367050290107727,0.0,176.6321258544922,186.0,10090.66015625,-0.0,3078.491455078125,1.0,283.1499938964844,287.892822265625,290.21630859375,290.9682006835937,293.1499938964844,293.1499938964844,283.1499938964844,17973.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397444128990173,1.0,0.0,0.0,0.5088882446289062,0.5088959336280823,1.7279784714219204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.97998046875,0.0,22.62840843200684,1895.4371337890625,0.0,352.367431640625,0.2508893311023712,1.0,0.0,3.0,1.0,0.0
11977080,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.44415283203125,0.7573330402374268,0.2823995053768158,0.2571759223937988,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.444091796875,0.9831865429878236,0.6162751317024231,0.5843080878257751,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.444091796875,0.92659991979599,0.520470917224884,0.3644323945045471,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4441223144531,0.8296083211898804,0.3734071552753448,0.3563285171985626,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4441833496094,0.7403777837753296,0.2627407014369964,1.1966909170150757,288.444091796875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3390197753906,288.4439697265625,1.0,0.6249710917472839,1.0,1.0,0.0,1.0,-3.3130836486816406,3.313074827194214,8.821921255730558e-06,2.557714462280273,0.3367050290107727,0.3367050290107727,0.0,176.6321258544922,186.0,10090.66015625,-0.0,3078.491455078125,1.0,283.1499938964844,287.892822265625,290.21630859375,290.9682006835937,293.1499938964844,293.1499938964844,283.1499938964844,17973.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397444128990173,1.0,0.0,0.0,0.5088882446289062,0.5088959336280823,1.7279784714219204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.97998046875,0.0,22.62840843200684,1895.4371337890625,0.0,352.367431640625,0.2508893311023712,1.0,0.0,3.0,1.0,0.0
11977140,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.439453125,0.7545647621154785,0.2828287780284881,0.2576691210269928,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4393615722656,0.9794787764549256,0.6163440942764282,0.584479808807373,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4393615722656,0.9253271222114564,0.5254532098770142,0.3679613471031189,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4393920898437,0.8269457221031189,0.3743525147438049,0.3573328554630279,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.439453125,0.7379035353660583,0.2632672488689422,1.1995846033096311,288.4393920898437,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.33758544921875,288.4392395019531,1.0,0.6279762983322144,1.0,1.0,0.0,1.0,-3.32281494140625,3.3228061199188232,8.873698789102491e-06,2.5651798248291016,0.3385584950447082,0.3385584950447082,0.0,179.8328857421875,189.0,10136.08203125,-0.0,3118.0244140625,1.0,283.1499938964844,287.886962890625,290.2055969238281,290.9609375,293.1499938964844,293.1499938964844,283.1499938964844,17923.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415986537933349,1.0,0.0,0.0,0.5117999911308289,0.5118035674095154,1.747809008634249e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.552490234375,0.0,22.74247169494629,1895.4371337890625,0.0,356.3461608886719,0.2509466409683227,1.0,0.0,3.0,1.0,0.0
11977200,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.439453125,0.7545647621154785,0.2828287780284881,0.2576691210269928,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4393615722656,0.9794787764549256,0.6163440942764282,0.584479808807373,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4393615722656,0.9253271222114564,0.5254532098770142,0.3679613471031189,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4393920898437,0.8269457221031189,0.3743525147438049,0.3573328554630279,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.439453125,0.7379035353660583,0.2632672488689422,1.1995846033096311,288.4393920898437,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.33758544921875,288.4392395019531,1.0,0.6279762983322144,1.0,1.0,0.0,1.0,-3.32281494140625,3.3228061199188232,8.873698789102491e-06,2.5651798248291016,0.3385584950447082,0.3385584950447082,0.0,179.8328857421875,189.0,10136.08203125,-0.0,3118.0244140625,1.0,283.1499938964844,287.886962890625,290.2055969238281,290.9609375,293.1499938964844,293.1499938964844,283.1499938964844,17923.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415986537933349,1.0,0.0,0.0,0.5117999911308289,0.5118035674095154,1.747809008634249e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.552490234375,0.0,22.74247169494629,1895.4371337890625,0.0,356.3461608886719,0.2509466409683227,1.0,0.0,3.0,1.0,0.0
11977260,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4346923828125,0.7519392371177673,0.2832307815551758,0.258135974407196,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.43463134765625,0.9758118391036988,0.6163938641548157,0.5846375226974487,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.43463134765625,0.9242249131202698,0.5304319858551025,0.3714863359928131,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4346618652344,0.8244116306304932,0.375266969203949,0.3583060204982757,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4346923828125,0.7355570793151855,0.2637718617916107,1.2023704051971436,288.43463134765625,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3362121582031,288.4344787597656,1.0,0.6309129595756531,1.0,1.0,0.0,1.0,-3.3323261737823486,3.332317352294922,8.924518624553457e-06,2.572502374649048,0.3403482437133789,0.3403482437133789,0.0,182.9759521484375,192.0,10181.0498046875,-0.0,3156.955810546875,1.0,283.1499938964844,287.88116455078125,290.19415283203125,290.9530334472656,293.1499938964844,293.1499938964844,283.1499938964844,17881.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435435235500335,1.0,0.0,0.0,0.514700174331665,0.5147038102149963,1.767673829533578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.934814453125,0.0,22.863391876220703,1895.4371337890625,0.0,360.5640563964844,0.2510404884815216,1.0,0.0,3.0,1.0,0.0
11977320,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4346923828125,0.7519392371177673,0.2832307815551758,0.258135974407196,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.43463134765625,0.9758118391036988,0.6163938641548157,0.5846375226974487,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.43463134765625,0.9242249131202698,0.5304319858551025,0.3714863359928131,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4346618652344,0.8244116306304932,0.375266969203949,0.3583060204982757,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4346923828125,0.7355570793151855,0.2637718617916107,1.2023704051971436,288.43463134765625,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3362121582031,288.4344787597656,1.0,0.6309129595756531,1.0,1.0,0.0,1.0,-3.3323261737823486,3.332317352294922,8.924518624553457e-06,2.572502374649048,0.3403482437133789,0.3403482437133789,0.0,182.9759521484375,192.0,10181.0498046875,-0.0,3156.955810546875,1.0,283.1499938964844,287.88116455078125,290.19415283203125,290.9530334472656,293.1499938964844,293.1499938964844,283.1499938964844,17881.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435435235500335,1.0,0.0,0.0,0.514700174331665,0.5147038102149963,1.767673829533578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.934814453125,0.0,22.863391876220703,1895.4371337890625,0.0,360.5640563964844,0.2510404884815216,1.0,0.0,3.0,1.0,0.0
11977380,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4299011230469,0.7494170069694519,0.2836059927940368,0.258577823638916,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4298400878906,0.9721469283103944,0.6164103746414185,0.5847657322883606,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4298400878906,0.9232375025749208,0.5354061126708984,0.3750072121620178,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.42987060546875,0.8219616413116455,0.3761502802371979,0.3592490255832672,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.429931640625,0.7332992553710938,0.264254480600357,1.205053448677063,288.42987060546875,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3348693847656,288.4297180175781,1.0,0.6337947845458984,1.0,1.0,0.0,1.0,-3.341607093811035,3.3415980339050293,8.974361662694719e-06,2.579690933227539,0.3420734405517578,0.3420734405517578,0.0,186.089111328125,195.0,10225.4609375,-0.0,3195.40771484375,1.0,283.1499938964844,287.8753356933594,290.1806640625,290.943359375,293.1499938964844,293.1499938964844,283.1499938964844,17844.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457621574401855,1.0,0.0,0.0,0.5175771117210388,0.5175806879997253,1.7874898006198237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.884765625,0.0,22.98967742919922,1895.4371337890625,0.0,365.4328002929688,0.2511656284332275,1.0,0.0,3.0,1.0,0.0
11977440,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4299011230469,0.7494170069694519,0.2836059927940368,0.258577823638916,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4298400878906,0.9721469283103944,0.6164103746414185,0.5847657322883606,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4298400878906,0.9232375025749208,0.5354061126708984,0.3750072121620178,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.42987060546875,0.8219616413116455,0.3761502802371979,0.3592490255832672,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.429931640625,0.7332992553710938,0.264254480600357,1.205053448677063,288.42987060546875,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3348693847656,288.4297180175781,1.0,0.6337947845458984,1.0,1.0,0.0,1.0,-3.341607093811035,3.3415980339050293,8.974361662694719e-06,2.579690933227539,0.3420734405517578,0.3420734405517578,0.0,186.089111328125,195.0,10225.4609375,-0.0,3195.40771484375,1.0,283.1499938964844,287.8753356933594,290.1806640625,290.943359375,293.1499938964844,293.1499938964844,283.1499938964844,17844.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457621574401855,1.0,0.0,0.0,0.5175771117210388,0.5175806879997253,1.7874898006198237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.884765625,0.0,22.98967742919922,1895.4371337890625,0.0,365.4328002929688,0.2511656284332275,1.0,0.0,3.0,1.0,0.0
11977500,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4275207519531,0.7481875419616699,0.2837837636470794,0.2587897181510925,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4274597167969,0.9703094363212584,0.6164041757583618,0.584816575050354,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4274597167969,0.9227771162986756,0.5378914475440979,0.3767661452293396,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.427490234375,0.8207597136497498,0.3765803277492523,0.3597093820571899,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4275207519531,0.7321962118148804,0.2644875049591064,1.20635724067688,288.4274597167969,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.334228515625,288.4273376464844,1.0,0.6352174878120422,1.0,1.0,0.0,1.0,-3.3461601734161377,3.346151113510132,8.998906196211465e-06,2.583233594894409,0.3429117798805237,0.3429117798805237,0.0,187.63902282714844,195.0,10247.41796875,-0.0,3214.473876953125,1.0,283.1499938964844,287.8724670410156,290.1728210449219,290.9375,293.1499938964844,293.1499938964844,283.1499938964844,17828.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469500184059143,1.0,0.0,0.0,0.519003689289093,0.5190072655677795,1.7973569299556402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.15087890625,0.0,23.0544662475586,1895.4371337890625,0.0,368.06494140625,0.2512385249137878,1.0,0.0,3.0,1.0,0.0
11977560,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4251403808594,0.7469767928123474,0.2839552760124206,0.2589959502220154,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4250793457031,0.968467116355896,0.6163881421089172,0.5848582983016968,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4250793457031,0.9223356246948242,0.5403756499290466,0.3785242438316345,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42510986328125,0.8195701241493225,0.3770028352737427,0.360162615776062,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4251403808594,0.731107771396637,0.264715164899826,1.2076365947723389,288.4250793457031,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3335876464844,288.4249267578125,1.0,0.6366291046142578,1.0,1.0,0.0,1.0,-3.350656509399414,3.350647449493408,9.023206075653434e-06,2.586742639541626,0.3437343239784241,0.3437343239784241,0.0,189.1860809326172,198.0,10269.1953125,-0.0,3233.444091796875,1.0,283.1499938964844,287.8695678710937,290.1642761230469,290.930908203125,293.1499938964844,293.1499938964844,283.1499938964844,17813.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481649398803711,1.0,0.0,0.0,0.520421028137207,0.5204246640205383,1.807187288704881e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.26904296875,0.0,23.12014961242676,1895.4371337890625,0.0,370.7756958007813,0.2513174414634704,1.0,0.0,3.0,1.0,0.0
11977620,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42041015625,0.7446069121360779,0.2842802703380584,0.2593919932842254,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4203186035156,0.9647672176361084,0.6163262724876404,0.5849140286445618,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4203491210937,0.9215034246444702,0.5453409552574158,0.3820378482341766,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4203796386719,0.8172213435173035,0.3778257966041565,0.3610481321811676,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.42041015625,0.7289692163467407,0.2651548087596893,1.2101247310638428,288.4203491210937,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3323059082031,288.4201965332031,1.0,0.639421284198761,1.0,1.0,0.0,1.0,-3.359483242034912,3.3594741821289062,9.07108187675476e-06,2.5936617851257324,0.3453329205513,0.3453329205513,0.0,192.27420043945312,201.0,10312.173828125,-0.0,3271.114990234375,1.0,283.1499938964844,287.8638610839844,290.1449890136719,290.9154663085937,293.1499938964844,293.1499938964844,283.1499938964844,17787.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506082236766815,1.0,0.0,0.0,0.523224949836731,0.5232285857200623,1.8267131807192527e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.060546875,0.0,23.253692626953125,1895.4371337890625,0.0,376.2850341796875,0.2514911890029907,1.0,0.0,3.0,1.0,0.0
11977680,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42041015625,0.7446069121360779,0.2842802703380584,0.2593919932842254,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4203186035156,0.9647672176361084,0.6163262724876404,0.5849140286445618,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4203491210937,0.9215034246444702,0.5453409552574158,0.3820378482341766,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4203796386719,0.8172213435173035,0.3778257966041565,0.3610481321811676,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.42041015625,0.7289692163467407,0.2651548087596893,1.2101247310638428,288.4203491210937,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3323059082031,288.4201965332031,1.0,0.639421284198761,1.0,1.0,0.0,1.0,-3.359483242034912,3.3594741821289062,9.07108187675476e-06,2.5936617851257324,0.3453329205513,0.3453329205513,0.0,192.27420043945312,201.0,10312.173828125,-0.0,3271.114990234375,1.0,283.1499938964844,287.8638610839844,290.1449890136719,290.9154663085937,293.1499938964844,293.1499938964844,283.1499938964844,17787.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506082236766815,1.0,0.0,0.0,0.523224949836731,0.5232285857200623,1.8267131807192527e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.060546875,0.0,23.253692626953125,1895.4371337890625,0.0,376.2850341796875,0.2514911890029907,1.0,0.0,3.0,1.0,0.0
11977740,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41571044921875,0.7423000335693359,0.2845817804336548,0.2597667872905731,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4156494140625,0.9610481262207032,0.6162242293357849,0.5849320888519287,297.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4156494140625,0.9207326173782348,0.5503023266792297,0.3855483829975128,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4156799316406,0.8149042129516602,0.3786194920539856,0.3619060218334198,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4157409667969,0.726874589920044,0.2655737996101379,1.212519884109497,288.4156799316406,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3310852050781,288.41552734375,1.0,0.6421734690666199,1.0,1.0,0.0,1.0,-3.3680903911590576,3.368081331253052,9.117991794482805e-06,2.600447654724121,0.3468693792819977,0.3468693792819977,0.0,195.35623168945312,204.0,10354.3154296875,-0.0,3308.43359375,1.0,283.1499938964844,287.8582458496094,290.1231994628906,290.8973083496094,293.1499938964844,293.1499938964844,283.1499938964844,17766.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529842138290405,1.0,0.0,0.0,0.5259818434715271,0.5259854197502136,1.8460140083220722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.270263671875,0.0,23.38946914672852,1895.4371337890625,0.0,381.7181091308594,0.2516835927963257,1.0,0.0,3.0,1.0,0.0
11977800,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41571044921875,0.7423000335693359,0.2845817804336548,0.2597667872905731,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4156494140625,0.9610481262207032,0.6162242293357849,0.5849320888519287,297.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4156494140625,0.9207326173782348,0.5503023266792297,0.3855483829975128,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4156799316406,0.8149042129516602,0.3786194920539856,0.3619060218334198,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4157409667969,0.726874589920044,0.2655737996101379,1.212519884109497,288.4156799316406,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3310852050781,288.41552734375,1.0,0.6421734690666199,1.0,1.0,0.0,1.0,-3.3680903911590576,3.368081331253052,9.117991794482805e-06,2.600447654724121,0.3468693792819977,0.3468693792819977,0.0,195.35623168945312,204.0,10354.3154296875,-0.0,3308.43359375,1.0,283.1499938964844,287.8582458496094,290.1231994628906,290.8973083496094,293.1499938964844,293.1499938964844,283.1499938964844,17766.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529842138290405,1.0,0.0,0.0,0.5259818434715271,0.5259854197502136,1.8460140083220722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.270263671875,0.0,23.38946914672852,1895.4371337890625,0.0,381.7181091308594,0.2516835927963257,1.0,0.0,3.0,1.0,0.0
11977860,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4111328125,0.7400507926940918,0.2848608791828155,0.2601214349269867,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4110717773437,0.9573135375976562,0.6160827279090881,0.5849131941795349,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4110717773437,0.920017421245575,0.5552600622177124,0.3890560269355774,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4111022949219,0.8126099109649658,0.3793847262859344,0.3627370595932007,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4111328125,0.724816620349884,0.2659729719161987,1.2148258686065674,288.4110717773437,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32989501953125,288.41094970703125,1.0,0.6448878645896912,1.0,1.0,0.0,1.0,-3.376486301422119,3.376477003097534,9.163961294689216e-06,2.607103109359741,0.3483452200889587,0.3483452200889587,0.0,198.4339141845703,207.0,10395.5654296875,-0.0,3345.418212890625,1.0,283.1499938964844,287.8527526855469,290.09942626953125,290.876953125,293.1499938964844,293.1499938964844,283.1499938964844,17748.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552430808544159,1.0,0.0,0.0,0.5286865234375,0.5286900997161865,1.8650476718562465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.940185546875,0.0,23.52668571472168,1895.4371337890625,0.0,386.9537658691406,0.2518913745880127,1.0,0.0,3.0,1.0,0.0
11977920,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4111328125,0.7400507926940918,0.2848608791828155,0.2601214349269867,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4110717773437,0.9573135375976562,0.6160827279090881,0.5849131941795349,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4110717773437,0.920017421245575,0.5552600622177124,0.3890560269355774,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4111022949219,0.8126099109649658,0.3793847262859344,0.3627370595932007,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4111328125,0.724816620349884,0.2659729719161987,1.2148258686065674,288.4110717773437,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32989501953125,288.41094970703125,1.0,0.6448878645896912,1.0,1.0,0.0,1.0,-3.376486301422119,3.376477003097534,9.163961294689216e-06,2.607103109359741,0.3483452200889587,0.3483452200889587,0.0,198.4339141845703,207.0,10395.5654296875,-0.0,3345.418212890625,1.0,283.1499938964844,287.8527526855469,290.09942626953125,290.876953125,293.1499938964844,293.1499938964844,283.1499938964844,17748.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552430808544159,1.0,0.0,0.0,0.5286865234375,0.5286900997161865,1.8650476718562465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.940185546875,0.0,23.52668571472168,1895.4371337890625,0.0,386.9537658691406,0.2518913745880127,1.0,0.0,3.0,1.0,0.0
11977980,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066467285156,0.7378544807434082,0.2851186394691467,0.2604568600654602,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4065856933594,0.9535688757896424,0.6159027814865112,0.584858238697052,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4065856933594,0.9193535447120668,0.5602141618728638,0.3925609290599823,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066162109375,0.8103305101394653,0.3801222741603851,0.3635420203208923,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066467285156,0.7227891087532043,0.2663531899452209,1.2170467376708984,288.4065856933594,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3287048339844,288.4064636230469,1.0,0.6475661396980286,1.0,1.0,0.0,1.0,-3.384678602218628,3.384669542312622,9.209016752720345e-06,2.613631010055542,0.3497619032859802,0.3497619032859802,0.0,201.508041381836,210.0,10435.8818359375,-0.0,3382.082275390625,1.0,283.1499938964844,287.84735107421875,290.0741577148437,290.8548889160156,293.1499938964844,293.1499938964844,283.1499938964844,17733.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573796987533569,1.0,0.0,0.0,0.5313347578048706,0.5313383340835571,1.8837788218206697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.11083984375,0.0,23.66465759277344,1895.4371337890625,0.0,391.970703125,0.2521116137504577,1.0,0.0,3.0,1.0,0.0
11978040,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066467285156,0.7378544807434082,0.2851186394691467,0.2604568600654602,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4065856933594,0.9535688757896424,0.6159027814865112,0.584858238697052,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4065856933594,0.9193535447120668,0.5602141618728638,0.3925609290599823,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066162109375,0.8103305101394653,0.3801222741603851,0.3635420203208923,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066467285156,0.7227891087532043,0.2663531899452209,1.2170467376708984,288.4065856933594,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3287048339844,288.4064636230469,1.0,0.6475661396980286,1.0,1.0,0.0,1.0,-3.384678602218628,3.384669542312622,9.209016752720345e-06,2.613631010055542,0.3497619032859802,0.3497619032859802,0.0,201.508041381836,210.0,10435.8818359375,-0.0,3382.082275390625,1.0,283.1499938964844,287.84735107421875,290.0741577148437,290.8548889160156,293.1499938964844,293.1499938964844,283.1499938964844,17733.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573796987533569,1.0,0.0,0.0,0.5313347578048706,0.5313383340835571,1.8837788218206697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.11083984375,0.0,23.66465759277344,1895.4371337890625,0.0,391.970703125,0.2521116137504577,1.0,0.0,3.0,1.0,0.0
11978100,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044494628906,0.7367749214172363,0.2852397859096527,0.2606176137924194,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.40435791015625,0.9516948461532592,0.615798830986023,0.5848175883293152,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043884277344,0.9190399050712584,0.562690019607544,0.3943123817443847,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8091941475868225,0.3804808855056762,0.3639349043369293,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044494628906,0.7217850089073181,0.2665364146232605,1.21812641620636,288.4043884277344,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3281555175781,288.4042663574219,1.0,0.6488921642303467,1.0,1.0,0.0,1.0,-3.3887009620666504,3.388691663742065,9.231208423443604e-06,2.6168477535247803,0.3504485487937927,0.3504485487937927,0.0,203.0438690185547,210.0,10455.6787109375,-0.0,3400.297119140625,1.0,283.1499938964844,287.8447265625,290.0610656738281,290.84332275390625,293.1499938964844,293.1499938964844,283.1499938964844,17727.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584060609340668,1.0,0.0,0.0,0.5326365828514099,0.5326402187347412,1.893021206456069e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.01806640625,0.0,23.733741760253903,1895.4371337890625,0.0,394.4032287597656,0.2522256374359131,1.0,0.0,3.0,1.0,0.0
11978160,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022827148437,0.7357070446014404,0.2853558957576751,0.2607738673686981,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021911621094,0.9498206973075868,0.6156858205795288,0.5847684144973755,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022216796875,0.9187378287315368,0.5651648640632629,0.3960632085800171,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022521972656,0.8080586194992065,0.3808327913284302,0.3643215298652649,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022827148437,0.7207863926887512,0.2667152285575866,1.2191861867904663,288.4022216796875,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3276062011719,288.402099609375,1.0,0.6502097249031067,1.0,1.0,0.0,1.0,-3.392675399780273,3.3926661014556885,9.253181815438438e-06,2.620033264160156,0.3511210083961487,0.3511210083961487,0.0,204.57896423339844,213.0,10475.2314453125,-0.0,3418.436767578125,1.0,283.1499938964844,287.84210205078125,290.0477294921875,290.8314819335937,293.1499938964844,293.1499938964844,283.1499938964844,17722.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594072103500366,1.0,0.0,0.0,0.5339230895042419,0.5339267253875732,1.9021769048777063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.811279296875,0.0,23.802797317504883,1895.4371337890625,0.0,396.7904357910156,0.2523418962955475,1.0,0.0,3.0,1.0,0.0
11978220,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3980407714844,0.7336041331291199,0.2855733931064605,0.2610732018947601,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3979797363281,0.9460763335227966,0.615433931350708,0.5846454501152039,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3979797363281,0.9181669354438782,0.5701117515563965,0.3995626270771026,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39801025390625,0.8057868480682373,0.3815168142318725,0.3650760948657989,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3980407714844,0.7188026905059814,0.2670599818229675,1.221247911453247,288.3979797363281,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3265075683594,288.3978576660156,1.0,0.6528199315071106,1.0,1.0,0.0,1.0,-3.400484085083008,3.400474786758423,9.296481948695146e-06,2.626311779022217,0.3524241745471954,0.3524241745471954,0.0,207.6469116210937,216.0,10513.591796875,-0.0,3454.49267578125,1.0,283.1499938964844,287.8370361328125,290.0204162597656,290.8070678710937,293.1499938964844,293.1499938964844,283.1499938964844,17713.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613407552242279,1.0,0.0,0.0,0.5364487171173096,0.5364522933959961,1.92021509803908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.066650390625,0.0,23.94056510925293,1895.4371337890625,0.0,401.4412231445313,0.2525798976421356,1.0,0.0,3.0,1.0,0.0
11978280,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3980407714844,0.7336041331291199,0.2855733931064605,0.2610732018947601,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3979797363281,0.9460763335227966,0.615433931350708,0.5846454501152039,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3979797363281,0.9181669354438782,0.5701117515563965,0.3995626270771026,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39801025390625,0.8057868480682373,0.3815168142318725,0.3650760948657989,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3980407714844,0.7188026905059814,0.2670599818229675,1.221247911453247,288.3979797363281,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3265075683594,288.3978576660156,1.0,0.6528199315071106,1.0,1.0,0.0,1.0,-3.400484085083008,3.400474786758423,9.296481948695146e-06,2.626311779022217,0.3524241745471954,0.3524241745471954,0.0,207.6469116210937,216.0,10513.591796875,-0.0,3454.49267578125,1.0,283.1499938964844,287.8370361328125,290.0204162597656,290.8070678710937,293.1499938964844,293.1499938964844,283.1499938964844,17713.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613407552242279,1.0,0.0,0.0,0.5364487171173096,0.5364522933959961,1.92021509803908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.066650390625,0.0,23.94056510925293,1895.4371337890625,0.0,401.4412231445313,0.2525798976421356,1.0,0.0,3.0,1.0,0.0
11978340,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3939514160156,0.7315419912338257,0.2857720255851745,0.2613555788993835,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.9423450231552124,0.6151505708694458,0.5844926238059998,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.917638659477234,0.5750548243522644,0.4030592143535614,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3939208984375,0.8035275936126709,0.382175087928772,0.3658064603805542,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3939514160156,0.7168328762054443,0.2673884034156799,1.223236083984375,288.3938903808594,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.325439453125,288.3937683105469,1.0,0.655398428440094,1.0,1.0,0.0,1.0,-3.408115863800049,3.408106565475464,9.338958989246748e-06,2.6324708461761475,0.3536736667156219,0.3536736667156219,0.0,210.7118682861328,219.0,10550.9599609375,-0.0,3490.267578125,1.0,283.1499938964844,287.83209228515625,289.992431640625,290.7818603515625,293.1499938964844,293.1499938964844,283.1499938964844,17706.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463189035654068,1.0,0.0,0.0,0.5389102101325989,0.5389138460159302,1.9378774140932364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.90185546875,0.0,24.0775203704834,1895.4371337890625,0.0,405.9375915527344,0.2528236508369446,1.0,0.0,3.0,1.0,0.0
11978400,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3939514160156,0.7315419912338257,0.2857720255851745,0.2613555788993835,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.9423450231552124,0.6151505708694458,0.5844926238059998,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.917638659477234,0.5750548243522644,0.4030592143535614,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3939208984375,0.8035275936126709,0.382175087928772,0.3658064603805542,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3939514160156,0.7168328762054443,0.2673884034156799,1.223236083984375,288.3938903808594,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.325439453125,288.3937683105469,1.0,0.655398428440094,1.0,1.0,0.0,1.0,-3.408115863800049,3.408106565475464,9.338958989246748e-06,2.6324708461761475,0.3536736667156219,0.3536736667156219,0.0,210.7118682861328,219.0,10550.9599609375,-0.0,3490.267578125,1.0,283.1499938964844,287.83209228515625,289.992431640625,290.7818603515625,293.1499938964844,293.1499938964844,283.1499938964844,17706.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463189035654068,1.0,0.0,0.0,0.5389102101325989,0.5389138460159302,1.9378774140932364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.90185546875,0.0,24.0775203704834,1895.4371337890625,0.0,405.9375915527344,0.2528236508369446,1.0,0.0,3.0,1.0,0.0
11978460,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3900146484375,0.7295156121253967,0.285952478647232,0.2616217732429504,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.38995361328125,0.9386310577392578,0.6148302555084229,0.5843073129653931,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.38995361328125,0.9171488881111144,0.5799937844276428,0.4065527617931366,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3899841308594,0.8013043403625488,0.3828083276748657,0.3665133118629455,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3900146484375,0.7148706316947937,0.2677012979984283,1.225155234336853,288.38995361328125,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3244323730469,288.38983154296875,1.0,0.6579464077949524,1.0,1.0,0.0,1.0,-3.415574073791504,3.41556453704834,9.380615665577352e-06,2.6385092735290527,0.3548717498779297,0.3548717498779297,0.0,213.7748565673828,222.0,10587.3330078125,-0.0,3525.768310546875,1.0,283.1499938964844,287.82733154296875,289.96405029296875,290.7560729980469,293.1499938964844,293.1499938964844,283.1499938964844,17702.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464951604604721,1.0,0.0,0.0,0.5413069128990173,0.5413104891777039,1.95515230672072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.34375,0.0,24.213293075561523,1895.4371337890625,0.0,410.2720336914063,0.2530713975429535,1.0,0.0,3.0,1.0,0.0
11978520,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3900146484375,0.7295156121253967,0.285952478647232,0.2616217732429504,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.38995361328125,0.9386310577392578,0.6148302555084229,0.5843073129653931,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.38995361328125,0.9171488881111144,0.5799937844276428,0.4065527617931366,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3899841308594,0.8013043403625488,0.3828083276748657,0.3665133118629455,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3900146484375,0.7148706316947937,0.2677012979984283,1.225155234336853,288.38995361328125,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3244323730469,288.38983154296875,1.0,0.6579464077949524,1.0,1.0,0.0,1.0,-3.415574073791504,3.41556453704834,9.380615665577352e-06,2.6385092735290527,0.3548717498779297,0.3548717498779297,0.0,213.7748565673828,222.0,10587.3330078125,-0.0,3525.768310546875,1.0,283.1499938964844,287.82733154296875,289.96405029296875,290.7560729980469,293.1499938964844,293.1499938964844,283.1499938964844,17702.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464951604604721,1.0,0.0,0.0,0.5413069128990173,0.5413104891777039,1.95515230672072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.34375,0.0,24.213293075561523,1895.4371337890625,0.0,410.2720336914063,0.2530713975429535,1.0,0.0,3.0,1.0,0.0
