time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861999511719,0.7275193333625793,0.2861150205135345,0.2618720531463623,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861389160156,0.934937298297882,0.6144686937332153,0.5840840935707092,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861389160156,0.91669362783432,0.5849279761314392,0.410042941570282,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861694335937,0.7991149425506592,0.3834166228771209,0.3671968877315521,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861999511719,0.7129091024398804,0.2679991424083709,1.227007269859314,288.3861694335937,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3234558105469,288.38604736328125,1.0,0.6604638695716858,1.0,1.0,0.0,1.0,-3.4228549003601074,3.422845363616944,9.421413778909482e-06,2.6444201469421387,0.3560198545455932,0.3560198545455932,0.0,216.8366851806641,225.0,10622.69140625,-0.0,3560.9833984375,1.0,283.1499938964844,287.8227233886719,289.9354248046875,290.7299499511719,293.1499938964844,293.1499938964844,283.1499938964844,17699.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666213095188141,1.0,0.0,0.0,0.5436372756958008,0.5436408519744873,1.9720227228958723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.415283203125,0.0,24.3475341796875,1895.4371337890625,0.0,414.4208679199219,0.2533217072486877,1.0,0.0,3.0,1.0,0.0
11978640,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861999511719,0.7275193333625793,0.2861150205135345,0.2618720531463623,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861389160156,0.934937298297882,0.6144686937332153,0.5840840935707092,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861389160156,0.91669362783432,0.5849279761314392,0.410042941570282,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861694335937,0.7991149425506592,0.3834166228771209,0.3671968877315521,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861999511719,0.7129091024398804,0.2679991424083709,1.227007269859314,288.3861694335937,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3234558105469,288.38604736328125,1.0,0.6604638695716858,1.0,1.0,0.0,1.0,-3.4228549003601074,3.422845363616944,9.421413778909482e-06,2.6444201469421387,0.3560198545455932,0.3560198545455932,0.0,216.8366851806641,225.0,10622.69140625,-0.0,3560.9833984375,1.0,283.1499938964844,287.8227233886719,289.9354248046875,290.7299499511719,293.1499938964844,293.1499938964844,283.1499938964844,17699.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666213095188141,1.0,0.0,0.0,0.5436372756958008,0.5436408519744873,1.9720227228958723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.415283203125,0.0,24.3475341796875,1895.4371337890625,0.0,414.4208679199219,0.2533217072486877,1.0,0.0,3.0,1.0,0.0
11978700,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3843688964844,0.7265311479568481,0.2861897051334381,0.2619913518428802,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3843078613281,0.9331003427505492,0.6142723560333252,0.5839580297470093,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3843078613281,0.9164780974388124,0.5873931646347046,0.4117866456508636,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.38433837890625,0.7980326414108276,0.383711576461792,0.3675300776958465,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3843688964844,0.7119266986846924,0.2681425511837005,1.227908968925476,288.3843078613281,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3229675292969,288.3842163085937,1.0,0.6617113947868347,1.0,1.0,0.0,1.0,-3.426429748535156,3.426420211791992,9.44149087445112e-06,2.647327184677124,0.3565757870674133,0.3565757870674133,0.0,218.3671722412109,225.0,10639.9921875,-0.0,3578.4833984375,1.0,283.1499938964844,287.82049560546875,289.921142578125,290.71685791015625,293.1499938964844,293.1499938964844,283.1499938964844,17698.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674191176891327,1.0,0.0,0.0,0.5447774529457092,0.5447810888290405,1.980303565574104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.32177734375,0.0,24.41399002075196,1895.4371337890625,0.0,416.4180603027344,0.253447413444519,1.0,0.0,3.0,1.0,0.0
11978760,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.382568359375,0.7255487442016602,0.2862599492073059,0.262106716632843,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.38250732421875,0.9312714338302612,0.6140657067298889,0.5838223099708557,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38250732421875,0.9162703156471252,0.5898566842079163,0.4135293364524841,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3825378417969,0.7969584465026855,0.3840003609657287,0.3678575158119201,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.382568359375,0.7109423279762268,0.2682823538780212,1.2287946939468384,288.38250732421875,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.322509765625,288.3824157714844,1.0,0.6629514098167419,1.0,1.0,0.0,1.0,-3.4299607276916504,3.4299511909484863,9.461349691264331e-06,2.6502010822296143,0.3571198284626007,0.3571198284626007,0.0,219.8973083496093,228.0,10657.037109375,-0.0,3595.910400390625,1.0,283.1499938964844,287.8182983398437,289.9068908691406,290.7037658691406,293.1499938964844,293.1499938964844,283.1499938964844,17698.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681910276412964,1.0,0.0,0.0,0.5459007620811462,0.5459043979644775,1.988478359749024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.146484375,0.0,24.479951858520508,1895.4371337890625,0.0,418.3595886230469,0.2535732388496399,1.0,0.0,3.0,1.0,0.0
11978820,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3790588378906,0.7235996127128601,0.2863881587982178,0.2623266279697418,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3790283203125,0.927643656730652,0.6136235594749451,0.5835239291191101,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3790283203125,0.9158766865730286,0.5947791934013367,0.41701140999794,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3790588378906,0.7948344945907593,0.3845606744289398,0.3684962689876556,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37908935546875,0.708965003490448,0.2685520946979522,1.2305221557617188,288.3790283203125,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.32159423828125,288.3789367675781,1.0,0.6654105186462402,1.0,1.0,0.0,1.0,-3.436901330947876,3.436891794204712,9.50045978242997e-06,2.655855894088745,0.3581753075122833,0.3581753075122833,0.0,222.9569549560547,231.0,10690.4140625,-0.0,3630.567626953125,1.0,283.1499938964844,287.81402587890625,289.8786926269531,290.677734375,293.1499938964844,293.1499938964844,283.1499938964844,17698.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696573317050934,1.0,0.0,0.0,0.5481001138687134,0.5481036901473999,2.004533072863524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.583251953125,0.0,24.610395431518555,1895.4371337890625,0.0,422.0728149414063,0.2538248598575592,1.0,0.0,3.0,1.0,0.0
11978880,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3790588378906,0.7235996127128601,0.2863881587982178,0.2623266279697418,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3790283203125,0.927643656730652,0.6136235594749451,0.5835239291191101,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3790283203125,0.9158766865730286,0.5947791934013367,0.41701140999794,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3790588378906,0.7948344945907593,0.3845606744289398,0.3684962689876556,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37908935546875,0.708965003490448,0.2685520946979522,1.2305221557617188,288.3790283203125,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.32159423828125,288.3789367675781,1.0,0.6654105186462402,1.0,1.0,0.0,1.0,-3.436901330947876,3.436891794204712,9.50045978242997e-06,2.655855894088745,0.3581753075122833,0.3581753075122833,0.0,222.9569549560547,231.0,10690.4140625,-0.0,3630.567626953125,1.0,283.1499938964844,287.81402587890625,289.8786926269531,290.677734375,293.1499938964844,293.1499938964844,283.1499938964844,17698.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696573317050934,1.0,0.0,0.0,0.5481001138687134,0.5481036901473999,2.004533072863524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.583251953125,0.0,24.610395431518555,1895.4371337890625,0.0,422.0728149414063,0.2538248598575592,1.0,0.0,3.0,1.0,0.0
11978940,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.375732421875,0.7216669321060181,0.2864994406700134,0.262531578540802,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.37567138671875,0.9240636229515076,0.613142192363739,0.5831889510154724,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37567138671875,0.9155107736587524,0.599694550037384,0.4204885363578796,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3757019042969,0.7927420139312744,0.385097324848175,0.3691129684448242,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.375732421875,0.7069817185401917,0.2688085436820984,1.2321908473968506,288.37567138671875,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3207092285156,288.3755798339844,1.0,0.6678411364555359,1.0,1.0,0.0,1.0,-3.443676710128784,3.44366717338562,9.538730409985874e-06,2.6613810062408447,0.3591871857643127,0.3591871857643127,0.0,226.0152282714844,234.0,10722.8115234375,-0.0,3664.94580078125,1.0,283.1499938964844,287.8099060058594,289.85107421875,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17699.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710127711296081,1.0,0.0,0.0,0.5502341389656067,0.5502377152442932,2.020172829020339e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.756103515625,0.0,24.73862648010254,1895.4371337890625,0.0,425.5348510742188,0.2540755867958069,1.0,0.0,3.0,1.0,0.0
11979000,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.375732421875,0.7216669321060181,0.2864994406700134,0.262531578540802,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.37567138671875,0.9240636229515076,0.613142192363739,0.5831889510154724,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37567138671875,0.9155107736587524,0.599694550037384,0.4204885363578796,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3757019042969,0.7927420139312744,0.385097324848175,0.3691129684448242,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.375732421875,0.7069817185401917,0.2688085436820984,1.2321908473968506,288.37567138671875,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3207092285156,288.3755798339844,1.0,0.6678411364555359,1.0,1.0,0.0,1.0,-3.443676710128784,3.44366717338562,9.538730409985874e-06,2.6613810062408447,0.3591871857643127,0.3591871857643127,0.0,226.0152282714844,234.0,10722.8115234375,-0.0,3664.94580078125,1.0,283.1499938964844,287.8099060058594,289.85107421875,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17699.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710127711296081,1.0,0.0,0.0,0.5502341389656067,0.5502377152442932,2.020172829020339e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.756103515625,0.0,24.73862648010254,1895.4371337890625,0.0,425.5348510742188,0.2540755867958069,1.0,0.0,3.0,1.0,0.0
11979060,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3725280761719,0.7197457551956177,0.2865940928459167,0.262721836566925,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724670410156,0.9205421209335328,0.6126226782798767,0.5828182697296143,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724670410156,0.9151702523231506,0.6046015024185181,0.4239599406719208,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724975585937,0.7906802296638489,0.3856106400489807,0.3697079420089721,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3725280761719,0.7050220370292664,0.2690523564815521,1.233803391456604,288.3724975585937,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3198547363281,288.3724060058594,1.0,0.6702441573143005,1.0,1.0,0.0,1.0,-3.450291156768799,3.4502816200256348,9.576170668879058e-06,2.666776657104492,0.3601576387882232,0.3601576387882232,0.0,229.0722198486328,237.0,10754.251953125,-0.0,3699.049560546875,1.0,283.1499938964844,287.80596923828125,289.8243103027344,290.6273193359375,293.1499938964844,293.1499938964844,283.1499938964844,17701.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722536206245422,1.0,0.0,0.0,0.5523039698600769,0.5523075461387634,2.035399937483362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.704345703125,0.0,24.864500045776367,1895.4371337890625,0.0,428.7293395996094,0.2543246448040008,1.0,0.0,3.0,1.0,0.0
11979120,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3725280761719,0.7197457551956177,0.2865940928459167,0.262721836566925,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724670410156,0.9205421209335328,0.6126226782798767,0.5828182697296143,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724670410156,0.9151702523231506,0.6046015024185181,0.4239599406719208,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724975585937,0.7906802296638489,0.3856106400489807,0.3697079420089721,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3725280761719,0.7050220370292664,0.2690523564815521,1.233803391456604,288.3724975585937,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3198547363281,288.3724060058594,1.0,0.6702441573143005,1.0,1.0,0.0,1.0,-3.450291156768799,3.4502816200256348,9.576170668879058e-06,2.666776657104492,0.3601576387882232,0.3601576387882232,0.0,229.0722198486328,237.0,10754.251953125,-0.0,3699.049560546875,1.0,283.1499938964844,287.80596923828125,289.8243103027344,290.6273193359375,293.1499938964844,293.1499938964844,283.1499938964844,17701.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722536206245422,1.0,0.0,0.0,0.5523039698600769,0.5523075461387634,2.035399937483362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.704345703125,0.0,24.864500045776367,1895.4371337890625,0.0,428.7293395996094,0.2543246448040008,1.0,0.0,3.0,1.0,0.0
11979180,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7178309559822083,0.2866722047328949,0.2628974914550781,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694152832031,0.9170903563499452,0.6120657324790955,0.5824127197265625,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694152832031,0.9148528575897216,0.6094990372657776,0.4274247884750366,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7886481285095215,0.3861007690429687,0.370281308889389,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7030878067016602,0.2692839503288269,1.2353620529174805,288.3694152832031,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3190002441406,288.3693542480469,1.0,0.6726199388504028,1.0,1.0,0.0,1.0,-3.45674729347229,3.456737756729126,9.612781468604226e-06,2.672041654586792,0.3610883057117462,0.3610883057117462,0.0,232.12789916992188,240.0,10784.748046875,-0.0,3732.878662109375,1.0,283.1499938964844,287.8021850585937,289.7987060546875,290.603515625,293.1499938964844,293.1499938964844,283.1499938964844,17704.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733767509460449,1.0,0.0,0.0,0.5543102025985718,0.5543138384819031,2.0502142206169083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.466796875,0.0,24.98787879943848,1895.4371337890625,0.0,431.6417236328125,0.2545713186264038,1.0,0.0,3.0,1.0,0.0
11979240,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7178309559822083,0.2866722047328949,0.2628974914550781,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694152832031,0.9170903563499452,0.6120657324790955,0.5824127197265625,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694152832031,0.9148528575897216,0.6094990372657776,0.4274247884750366,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7886481285095215,0.3861007690429687,0.370281308889389,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7030878067016602,0.2692839503288269,1.2353620529174805,288.3694152832031,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3190002441406,288.3693542480469,1.0,0.6726199388504028,1.0,1.0,0.0,1.0,-3.45674729347229,3.456737756729126,9.612781468604226e-06,2.672041654586792,0.3610883057117462,0.3610883057117462,0.0,232.12789916992188,240.0,10784.748046875,-0.0,3732.878662109375,1.0,283.1499938964844,287.8021850585937,289.7987060546875,290.603515625,293.1499938964844,293.1499938964844,283.1499938964844,17704.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733767509460449,1.0,0.0,0.0,0.5543102025985718,0.5543138384819031,2.0502142206169083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.466796875,0.0,24.98787879943848,1895.4371337890625,0.0,431.6417236328125,0.2545713186264038,1.0,0.0,3.0,1.0,0.0
11979300,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.36798095703125,0.7168742418289185,0.2867049872875213,0.2629797756671905,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3679504394531,0.915394365787506,0.6117733120918274,0.582196831703186,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3679504394531,0.914702296257019,0.6119439601898193,0.4291545450687408,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36798095703125,0.7876429557800293,0.3863371014595032,0.370559811592102,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.36798095703125,0.7021300792694092,0.2693952620029449,1.2361215353012085,288.3679504394531,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.318603515625,288.36785888671875,1.0,0.6737976670265198,1.0,1.0,0.0,1.0,-3.459916114807129,3.4599063396453857,9.630772183299996e-06,2.67462420463562,0.3615390360355377,0.3615390360355377,0.0,233.6551818847656,240.0,10799.6416015625,-0.0,3749.68798828125,1.0,283.1499938964844,287.80035400390625,289.78643798828125,290.5920715332031,293.1499938964844,293.1499938964844,283.1499938964844,17706.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738936126232147,1.0,0.0,0.0,0.5552893280982971,0.5552929639816284,2.0574635328785007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.78955078125,0.0,25.0485782623291,1895.4371337890625,0.0,432.9886474609375,0.2546935081481933,1.0,0.0,3.0,1.0,0.0
11979360,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3665466308594,0.7159172892570496,0.2867338955402374,0.2630586624145508,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36651611328125,0.913720726966858,0.6114723086357117,0.5819729566574097,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.36651611328125,0.9145570397377014,0.614386260509491,0.4308825731277466,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36651611328125,0.7866450548171997,0.3865679800510406,0.3708332777023315,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3665466308594,0.7011788487434387,0.2695038318634033,1.236868977546692,288.36651611328125,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.31817626953125,288.3664245605469,1.0,0.6749691367149353,1.0,1.0,0.0,1.0,-3.463048458099365,3.463038921356201,9.648569175624289e-06,2.677175760269165,0.3619809448719024,0.3619809448719024,0.0,235.1822052001953,243.0,10814.3173828125,-0.0,3766.43505859375,1.0,283.1499938964844,287.7985534667969,289.7745361328125,290.5809631347656,293.1499938964844,293.1499938964844,283.1499938964844,17708.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743796586990356,1.0,0.0,0.0,0.5562537908554077,0.556257426738739,2.0646167442350816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.081787109375,0.0,25.10865020751953,1895.4371337890625,0.0,434.25921630859375,0.2548149526119232,1.0,0.0,3.0,1.0,0.0
11979420,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36376953125,0.7139996290206909,0.2867798805236816,0.2632059156894684,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637390136719,0.9104466438293456,0.6108443737030029,0.5815009474754333,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637390136719,0.9142809510231018,0.6192626357078552,0.43433278799057,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637390136719,0.7846707701683044,0.3870131969451904,0.3713647127151489,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36376953125,0.6992952823638916,0.2697128057479858,1.2383275032043457,288.3637390136719,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3173828125,288.3636474609375,1.0,0.6772929430007935,1.0,1.0,0.0,1.0,-3.469202280044556,3.4691925048828125,9.683565622253807e-06,2.682183027267456,0.3628382384777069,0.3628382384777069,0.0,238.23538208007807,246.0,10843.005859375,-0.0,3799.733154296875,1.0,283.1499938964844,287.7950439453125,289.7519836425781,290.5599365234375,293.1499938964844,293.1499938964844,283.1499938964844,17712.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752571582794189,1.0,0.0,0.0,0.5581377744674683,0.5581413507461548,2.078625627177644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.594970703125,0.0,25.226821899414062,1895.4371337890625,0.0,436.5627136230469,0.255055159330368,1.0,0.0,3.0,1.0,0.0
11979480,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36376953125,0.7139996290206909,0.2867798805236816,0.2632059156894684,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637390136719,0.9104466438293456,0.6108443737030029,0.5815009474754333,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637390136719,0.9142809510231018,0.6192626357078552,0.43433278799057,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637390136719,0.7846707701683044,0.3870131969451904,0.3713647127151489,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36376953125,0.6992952823638916,0.2697128057479858,1.2383275032043457,288.3637390136719,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3173828125,288.3636474609375,1.0,0.6772929430007935,1.0,1.0,0.0,1.0,-3.469202280044556,3.4691925048828125,9.683565622253807e-06,2.682183027267456,0.3628382384777069,0.3628382384777069,0.0,238.23538208007807,246.0,10843.005859375,-0.0,3799.733154296875,1.0,283.1499938964844,287.7950439453125,289.7519836425781,290.5599365234375,293.1499938964844,293.1499938964844,283.1499938964844,17712.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752571582794189,1.0,0.0,0.0,0.5581377744674683,0.5581413507461548,2.078625627177644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.594970703125,0.0,25.226821899414062,1895.4371337890625,0.0,436.5627136230469,0.255055159330368,1.0,0.0,3.0,1.0,0.0
11979540,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3611145019531,0.7120723128318787,0.2868098616600036,0.263339102268219,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.361083984375,0.907281756401062,0.6101820468902588,0.5809967517852783,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.361083984375,0.914023220539093,0.6241270899772644,0.4377748072147369,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3611145019531,0.7827242612838745,0.3874362111091614,0.3718754649162292,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3611145019531,0.6974368095397949,0.269910991191864,1.239738702774048,288.361083984375,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3166198730469,288.36102294921875,1.0,0.6795914173126221,1.0,1.0,0.0,1.0,-3.4752085208892822,3.475198984146118,9.717758985061664e-06,2.687061071395874,0.3636610209941864,0.3636610209941864,0.0,241.28712463378903,249.0,10870.814453125,-0.0,3832.76513671875,1.0,283.1499938964844,287.7917175292969,289.7314147949219,290.5407409667969,293.1499938964844,293.1499938964844,283.1499938964844,17717.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760075211524963,1.0,0.0,0.0,0.5599617958068848,0.5599654316902161,2.092234296924289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.044677734375,0.0,25.342262268066406,1895.4371337890625,0.0,438.5422668457031,0.2552914023399353,1.0,0.0,3.0,1.0,0.0
11979600,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3611145019531,0.7120723128318787,0.2868098616600036,0.263339102268219,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.361083984375,0.907281756401062,0.6101820468902588,0.5809967517852783,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.361083984375,0.914023220539093,0.6241270899772644,0.4377748072147369,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3611145019531,0.7827242612838745,0.3874362111091614,0.3718754649162292,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3611145019531,0.6974368095397949,0.269910991191864,1.239738702774048,288.361083984375,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3166198730469,288.36102294921875,1.0,0.6795914173126221,1.0,1.0,0.0,1.0,-3.4752085208892822,3.475198984146118,9.717758985061664e-06,2.687061071395874,0.3636610209941864,0.3636610209941864,0.0,241.28712463378903,249.0,10870.814453125,-0.0,3832.76513671875,1.0,283.1499938964844,287.7917175292969,289.7314147949219,290.5407409667969,293.1499938964844,293.1499938964844,283.1499938964844,17717.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760075211524963,1.0,0.0,0.0,0.5599617958068848,0.5599654316902161,2.092234296924289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.044677734375,0.0,25.342262268066406,1895.4371337890625,0.0,438.5422668457031,0.2552914023399353,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3586120605469,0.7101296186447144,0.2868243455886841,0.2634586095809936,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35858154296875,0.9042410254478456,0.609486997127533,0.5804619193077087,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35858154296875,0.9137821793556212,0.6289786696434021,0.4412079751491546,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35858154296875,0.7808052897453308,0.3878377377986908,0.372366189956665,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3586120605469,0.6956033110618591,0.2700991034507751,1.2411054372787476,288.35858154296875,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3158569335937,288.3585205078125,1.0,0.6818655133247375,1.0,1.0,0.0,1.0,-3.4810736179351807,3.481063842773437,9.751175639394203e-06,2.6918132305145264,0.3644515573978424,0.3644515573978424,0.0,244.3376617431641,252.0,10897.7841796875,-0.0,3865.54248046875,1.0,283.1499938964844,287.7885131835937,289.7130432128906,290.5236511230469,293.1499938964844,293.1499938964844,283.1499938964844,17722.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766256213188171,1.0,0.0,0.0,0.5617287158966064,0.5617323517799377,2.1054585630508882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.4736328125,0.0,25.454998016357425,1895.4371337890625,0.0,440.1797180175781,0.2555234730243683,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3586120605469,0.7101296186447144,0.2868243455886841,0.2634586095809936,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35858154296875,0.9042410254478456,0.609486997127533,0.5804619193077087,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35858154296875,0.9137821793556212,0.6289786696434021,0.4412079751491546,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35858154296875,0.7808052897453308,0.3878377377986908,0.372366189956665,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3586120605469,0.6956033110618591,0.2700991034507751,1.2411054372787476,288.35858154296875,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3158569335937,288.3585205078125,1.0,0.6818655133247375,1.0,1.0,0.0,1.0,-3.4810736179351807,3.481063842773437,9.751175639394203e-06,2.6918132305145264,0.3644515573978424,0.3644515573978424,0.0,244.3376617431641,252.0,10897.7841796875,-0.0,3865.54248046875,1.0,283.1499938964844,287.7885131835937,289.7130432128906,290.5236511230469,293.1499938964844,293.1499938964844,283.1499938964844,17722.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766256213188171,1.0,0.0,0.0,0.5617287158966064,0.5617323517799377,2.1054585630508882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.4736328125,0.0,25.454998016357425,1895.4371337890625,0.0,440.1797180175781,0.2555234730243683,1.0,0.0,3.0,1.0,0.0
11979780,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.356201171875,0.7081632018089294,0.2868221700191498,0.2635639905929565,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3561706542969,0.9013214111328124,0.6087565422058105,0.5798956751823425,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3561706542969,0.9135459661483764,0.6337871551513672,0.4446218609809875,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.356201171875,0.7789104580879211,0.3882167339324951,0.3728364706039428,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.356201171875,0.693792462348938,0.2702770829200744,1.2424286603927612,288.3561706542969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3149719238281,288.3561096191406,1.0,0.6841145753860474,1.0,1.0,0.0,1.0,-3.486783504486084,3.486773729324341,9.783733730728272e-06,2.696428060531616,0.3652107417583465,0.3652107417583465,0.0,247.38905334472656,255.0,10923.9052734375,-0.0,3898.0380859375,1.0,283.1499938964844,287.78546142578125,289.6971740722656,290.5089416503906,293.1499938964844,293.1499938964844,283.1499938964844,17727.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771118760108948,1.0,0.0,0.0,0.5634386539459229,0.5634422898292542,2.1182966492006017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.92138671875,0.0,25.56494331359864,1895.4371337890625,0.0,441.4722900390625,0.2557509839534759,1.0,0.0,3.0,1.0,0.0
11979840,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.356201171875,0.7081632018089294,0.2868221700191498,0.2635639905929565,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3561706542969,0.9013214111328124,0.6087565422058105,0.5798956751823425,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3561706542969,0.9135459661483764,0.6337871551513672,0.4446218609809875,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.356201171875,0.7789104580879211,0.3882167339324951,0.3728364706039428,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.356201171875,0.693792462348938,0.2702770829200744,1.2424286603927612,288.3561706542969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3149719238281,288.3561096191406,1.0,0.6841145753860474,1.0,1.0,0.0,1.0,-3.486783504486084,3.486773729324341,9.783733730728272e-06,2.696428060531616,0.3652107417583465,0.3652107417583465,0.0,247.38905334472656,255.0,10923.9052734375,-0.0,3898.0380859375,1.0,283.1499938964844,287.78546142578125,289.6971740722656,290.5089416503906,293.1499938964844,293.1499938964844,283.1499938964844,17727.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771118760108948,1.0,0.0,0.0,0.5634386539459229,0.5634422898292542,2.1182966492006017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.92138671875,0.0,25.56494331359864,1895.4371337890625,0.0,441.4722900390625,0.2557509839534759,1.0,0.0,3.0,1.0,0.0
11979900,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35504150390625,0.7071707844734192,0.2868132293224334,0.2636105418205261,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550109863281,0.899870753288269,0.6083731055259705,0.579597532749176,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550109863281,0.9134036302566528,0.6361305117607117,0.4462970197200775,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35504150390625,0.7779662013053894,0.3883962035179138,0.3730631470680237,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35504150390625,0.6928904056549072,0.2703615725040436,1.2430734634399414,288.3550109863281,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3142395019531,288.3549499511719,1.0,0.6852275729179382,1.0,1.0,0.0,1.0,-3.489544630050659,3.489534854888916,9.799487997952385e-06,2.6986565589904785,0.3655788004398346,0.3655788004398346,0.0,248.9200439453125,255.0,10936.6142578125,-0.0,3914.117431640625,1.0,283.1499938964844,287.7839660644531,289.6902770996094,290.5025634765625,293.1499938964844,293.1499938964844,283.1499938964844,17730.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773047566413879,1.0,0.0,0.0,0.5642725229263306,0.5642761588096619,2.1245712744644152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.158935546875,0.0,25.618858337402344,1895.4371337890625,0.0,441.9860534667969,0.2558629512786865,1.0,0.0,3.0,1.0,0.0
11979960,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.7061767578125,0.2867988049983978,0.2636524736881256,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.8984196782112122,0.607977569103241,0.5792879462242126,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.9132387042045592,0.6384394764900208,0.4479437172412872,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.7770226001739502,0.3885687589645386,0.3732836246490478,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.6919893026351929,0.2704424858093261,1.2437047958374023,288.3538513183594,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3133544921875,288.3537902832031,1.0,0.6863314509391785,1.0,1.0,0.0,1.0,-3.4922282695770264,3.492218494415283,9.814806617214344e-06,2.700820207595825,0.365939199924469,0.365939199924469,0.0,250.4550628662109,258.0,10949.0712890625,-0.0,3930.048828125,1.0,283.1499938964844,287.7825012207031,289.68408203125,290.49688720703125,293.1499938964844,293.1499938964844,283.1499938964844,17733.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774633646011352,1.0,0.0,0.0,0.5650922656059265,0.5650959014892578,2.1307485553734296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.40234375,0.0,25.67205619812012,1895.4371337890625,0.0,442.4090576171875,0.2559736967086792,1.0,0.0,3.0,1.0,0.0
11980020,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.7041943669319153,0.2867553532123565,0.2637231647968292,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.8955313563346863,0.6071566343307495,0.5786392092704773,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.9128862619400024,0.6430115699768066,0.4511921405792236,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.7751485705375671,0.3888947367668152,0.3737065196037292,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.6901989579200745,0.2705941200256347,1.2449229955673218,288.3515625,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3114929199219,288.3515014648437,1.0,0.6885131597518921,1.0,1.0,0.0,1.0,-3.497415065765381,3.4974052906036377,9.84441885520937e-06,2.704991340637207,0.3666377663612366,0.3666377663612366,0.0,253.5262145996093,261.0,10973.3046875,-0.0,3961.5283203125,1.0,283.1499938964844,287.77960205078125,289.6739501953125,290.4877014160156,293.1499938964844,293.1499938964844,283.1499938964844,17739.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776710867881775,1.0,0.0,0.0,0.5666900277137756,0.5666937232017517,2.1428148144764243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.9248046875,0.0,25.77631378173828,1895.4371337890625,0.0,442.9635925292969,0.2561915218830108,1.0,0.0,3.0,1.0,0.0
11980080,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.7041943669319153,0.2867553532123565,0.2637231647968292,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.8955313563346863,0.6071566343307495,0.5786392092704773,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.9128862619400024,0.6430115699768066,0.4511921405792236,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.7751485705375671,0.3888947367668152,0.3737065196037292,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.6901989579200745,0.2705941200256347,1.2449229955673218,288.3515625,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3114929199219,288.3515014648437,1.0,0.6885131597518921,1.0,1.0,0.0,1.0,-3.497415065765381,3.4974052906036377,9.84441885520937e-06,2.704991340637207,0.3666377663612366,0.3666377663612366,0.0,253.5262145996093,261.0,10973.3046875,-0.0,3961.5283203125,1.0,283.1499938964844,287.77960205078125,289.6739501953125,290.4877014160156,293.1499938964844,293.1499938964844,283.1499938964844,17739.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776710867881775,1.0,0.0,0.0,0.5666900277137756,0.5666937232017517,2.1428148144764243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.9248046875,0.0,25.77631378173828,1895.4371337890625,0.0,442.9635925292969,0.2561915218830108,1.0,0.0,3.0,1.0,0.0
11980140,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493957519531,0.7022274732589722,0.2866936326026916,0.2637773156166076,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.892673671245575,0.6063014268875122,0.577957034111023,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.9125387072563172,0.647551953792572,0.4544132351875305,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.7732998132705688,0.3891965448856354,0.3741064369678497,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493957519531,0.6884317398071289,0.2707334160804748,1.246084690093994,288.349365234375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3097229003906,288.34930419921875,1.0,0.6906630992889404,1.0,1.0,0.0,1.0,-3.502413272857666,3.502403497695923,9.872953341982791e-06,2.70899510383606,0.3673074841499328,0.3673074841499328,0.0,256.5912475585937,264.0,10996.6904296875,-0.0,3992.5771484375,1.0,283.1499938964844,287.7767944335937,289.6671142578125,290.4816589355469,293.1499938964844,293.1499938964844,283.1499938964844,17745.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777291715145111,1.0,0.0,0.0,0.5682327747344971,0.5682364106178284,2.154497735773475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.550537109375,0.0,25.877683639526367,1895.4371337890625,0.0,443.1187438964844,0.256404161453247,1.0,0.0,3.0,1.0,0.0
11980200,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493957519531,0.7022274732589722,0.2866936326026916,0.2637773156166076,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.892673671245575,0.6063014268875122,0.577957034111023,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.9125387072563172,0.647551953792572,0.4544132351875305,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.7732998132705688,0.3891965448856354,0.3741064369678497,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493957519531,0.6884317398071289,0.2707334160804748,1.246084690093994,288.349365234375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3097229003906,288.34930419921875,1.0,0.6906630992889404,1.0,1.0,0.0,1.0,-3.502413272857666,3.502403497695923,9.872953341982791e-06,2.70899510383606,0.3673074841499328,0.3673074841499328,0.0,256.5912475585937,264.0,10996.6904296875,-0.0,3992.5771484375,1.0,283.1499938964844,287.7767944335937,289.6671142578125,290.4816589355469,293.1499938964844,293.1499938964844,283.1499938964844,17745.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777291715145111,1.0,0.0,0.0,0.5682327747344971,0.5682364106178284,2.154497735773475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.550537109375,0.0,25.877683639526367,1895.4371337890625,0.0,443.1187438964844,0.256404161453247,1.0,0.0,3.0,1.0,0.0
11980260,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.7002782821655273,0.286614716053009,0.2638159394264221,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472595214844,0.8898505568504333,0.6054160594940186,0.5772459506988525,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472595214844,0.912205159664154,0.6520690321922302,0.4576174318790436,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472595214844,0.7714781165122986,0.3894754946231842,0.3744847178459167,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.6866901516914368,0.2708622217178345,1.2471979856491089,288.3472595214844,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3080139160156,288.3471984863281,1.0,0.6927847266197205,1.0,1.0,0.0,1.0,-3.507253408432007,3.507243394851685,9.90057651506504e-06,2.712855100631714,0.3679498136043548,0.3679498136043548,0.0,259.6494445800781,267.0,11019.28125,-0.0,4023.2626953125,1.0,283.1499938964844,287.7741394042969,289.6638488769531,290.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,17752.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477634847164154,1.0,0.0,0.0,0.5697222352027893,0.5697259306907654,2.1658074444985693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.337890625,0.0,25.976186752319336,1895.4371337890625,0.0,442.8667907714844,0.2566115856170654,1.0,0.0,3.0,1.0,0.0
11980320,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.7002782821655273,0.286614716053009,0.2638159394264221,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472595214844,0.8898505568504333,0.6054160594940186,0.5772459506988525,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472595214844,0.912205159664154,0.6520690321922302,0.4576174318790436,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472595214844,0.7714781165122986,0.3894754946231842,0.3744847178459167,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.6866901516914368,0.2708622217178345,1.2471979856491089,288.3472595214844,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3080139160156,288.3471984863281,1.0,0.6927847266197205,1.0,1.0,0.0,1.0,-3.507253408432007,3.507243394851685,9.90057651506504e-06,2.712855100631714,0.3679498136043548,0.3679498136043548,0.0,259.6494445800781,267.0,11019.28125,-0.0,4023.2626953125,1.0,283.1499938964844,287.7741394042969,289.6638488769531,290.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,17752.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477634847164154,1.0,0.0,0.0,0.5697222352027893,0.5697259306907654,2.1658074444985693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.337890625,0.0,25.976186752319336,1895.4371337890625,0.0,442.8667907714844,0.2566115856170654,1.0,0.0,3.0,1.0,0.0
11980380,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.6983462572097778,0.2865191400051117,0.2638396918773651,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.887062132358551,0.6045029163360596,0.5765084624290466,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.9118839502334596,0.6565619111061096,0.4608050584793091,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.7696823477745056,0.389732301235199,0.3748421370983124,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.6849741339683533,0.2709818184375763,1.2482694387435913,288.3452453613281,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3064270019531,288.34521484375,1.0,0.6948806047439575,1.0,1.0,0.0,1.0,-3.511948347091675,3.511938571929932,9.92735931504285e-06,2.716580629348755,0.3685661256313324,0.3685661256313324,0.0,262.702392578125,270.0,11041.1103515625,-0.0,4053.623046875,1.0,283.1499938964844,287.77154541015625,289.6643981933594,290.480224609375,293.1499938964844,293.1499938964844,283.1499938964844,17758.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773871302604675,1.0,0.0,0.0,0.5711603164672852,0.5711639523506165,2.1767547764284245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.336669921875,0.0,26.07185745239257,1895.4371337890625,0.0,442.2057189941406,0.2568136751651764,1.0,0.0,3.0,1.0,0.0
