time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.6983462572097778,0.2865191400051117,0.2638396918773651,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.887062132358551,0.6045029163360596,0.5765084624290466,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.9118839502334596,0.6565619111061096,0.4608050584793091,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.7696823477745056,0.389732301235199,0.3748421370983124,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.6849741339683533,0.2709818184375763,1.2482694387435913,288.3452453613281,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3064270019531,288.34521484375,1.0,0.6948806047439575,1.0,1.0,0.0,1.0,-3.511948347091675,3.511938571929932,9.92735931504285e-06,2.716580629348755,0.3685661256313324,0.3685661256313324,0.0,262.702392578125,270.0,11041.1103515625,-0.0,4053.623046875,1.0,283.1499938964844,287.77154541015625,289.6643981933594,290.480224609375,293.1499938964844,293.1499938964844,283.1499938964844,17758.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773871302604675,1.0,0.0,0.0,0.5711603164672852,0.5711639523506165,2.1767547764284245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.336669921875,0.0,26.07185745239257,1895.4371337890625,0.0,442.2057189941406,0.2568136751651764,1.0,0.0,3.0,1.0,0.0
11980500,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443298339844,0.6973862648010254,0.2864651381969452,0.2638460397720337,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.8856806755065918,0.604036271572113,0.5761302709579468,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.9117269515991212,0.6587985157966614,0.462392121553421,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.7687937021255493,0.3898524343967438,0.3750131130218506,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443298339844,0.6841254234313965,0.2710384130477905,1.248790621757507,288.34429931640625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3056945800781,288.34423828125,1.0,0.695919394493103,1.0,1.0,0.0,1.0,-3.514243125915528,3.514233112335205,9.940441486833151e-06,2.7183942794799805,0.3688648343086242,0.3688648343086242,0.0,264.2273864746094,270.0,11051.7451171875,-0.0,4068.6865234375,1.0,283.1499938964844,287.77032470703125,289.6662292480469,290.4822998046875,293.1499938964844,293.1499938964844,283.1499938964844,17761.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772068560123443,1.0,0.0,0.0,0.5718603134155273,0.5718640089035034,2.1820937945449266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.93017578125,0.0,26.118627548217773,1895.4371337890625,0.0,441.7252197265625,0.2569126784801483,1.0,0.0,3.0,1.0,0.0
11980560,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433837890625,0.6964303255081177,0.2864070832729339,0.2638488113880157,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433532714844,0.8843077421188354,0.6035633087158203,0.5757461190223694,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433532714844,0.9115719199180604,0.6610279679298401,0.4639745056629181,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433532714844,0.7679110169410706,0.3899672329425812,0.37517911195755,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433837890625,0.6832829713821411,0.2710929811000824,1.249303102493286,288.3433532714844,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.34332275390625,1.0,0.6969523429870605,1.0,1.0,0.0,1.0,-3.5165040493011475,3.516494035720825,9.953326298273169e-06,2.7201759815216064,0.3691575825214386,0.3691575825214386,0.0,265.7516784667969,273.0,11062.201171875,-0.0,4083.6767578125,1.0,283.1499938964844,287.76910400390625,289.6690979003906,290.48541259765625,293.1499938964844,293.1499938964844,283.1499938964844,17764.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476988136768341,1.0,0.0,0.0,0.5725482702255249,0.5725519061088562,2.1873468369904003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.59228515625,0.0,26.164709091186523,1895.4371337890625,0.0,441.1430358886719,0.2570103406906128,1.0,0.0,3.0,1.0,0.0
11980620,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.6945297718048096,0.2862788736820221,0.2638437151908874,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.8815869688987732,0.6025989055633545,0.574960470199585,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.9112660884857178,0.6654647588729858,0.4671241044998169,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.7661630511283875,0.3901809751987457,0.3754962980747223,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.6816161274909973,0.2711965143680572,1.2503029108047483,288.341552734375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3034973144531,288.34149169921875,1.0,0.6990014910697937,1.0,1.0,0.0,1.0,-3.5209262371063232,3.520916223526001,9.978507478081156e-06,2.723644733428955,0.3697258532047272,0.3697258532047272,0.0,268.7986755371094,276.0,11082.5947265625,-0.0,4113.44384765625,1.0,283.1499938964844,287.7667541503906,289.6781005859375,290.49481201171875,293.1499938964844,293.1499938964844,283.1499938964844,17771.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764306545257568,1.0,0.0,0.0,0.5738888382911682,0.5738925337791443,2.1976019226599426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.1435546875,0.0,26.254846572875977,1895.4371337890625,0.0,439.6625671386719,0.2572017014026642,1.0,0.0,3.0,1.0,0.0
11980680,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.6945297718048096,0.2862788736820221,0.2638437151908874,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.8815869688987732,0.6025989055633545,0.574960470199585,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.9112660884857178,0.6654647588729858,0.4671241044998169,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.7661630511283875,0.3901809751987457,0.3754962980747223,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.6816161274909973,0.2711965143680572,1.2503029108047483,288.341552734375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3034973144531,288.34149169921875,1.0,0.6990014910697937,1.0,1.0,0.0,1.0,-3.5209262371063232,3.520916223526001,9.978507478081156e-06,2.723644733428955,0.3697258532047272,0.3697258532047272,0.0,268.7986755371094,276.0,11082.5947265625,-0.0,4113.44384765625,1.0,283.1499938964844,287.7667541503906,289.6781005859375,290.49481201171875,293.1499938964844,293.1499938964844,283.1499938964844,17771.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764306545257568,1.0,0.0,0.0,0.5738888382911682,0.5738925337791443,2.1976019226599426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.1435546875,0.0,26.254846572875977,1895.4371337890625,0.0,439.6625671386719,0.2572017014026642,1.0,0.0,3.0,1.0,0.0
11980740,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406677246094,0.6935473084449768,0.2862057387828827,0.2638353705406189,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.8801853060722351,0.6020877361297607,0.5745428800582886,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.9111085534095764,0.6677592992782593,0.4687533378601074,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406677246094,0.7652629017829895,0.3902836441993713,0.3756533563137054,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406677246094,0.6807588338851929,0.2712474167346954,1.2508100271224976,288.34063720703125,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3027648925781,288.3406066894531,1.0,0.7000581622123718,1.0,1.0,0.0,1.0,-3.523172616958618,3.523162603378296,9.991286788135769e-06,2.725398063659668,0.3700124025344848,0.3700124025344848,0.0,270.38238525390625,276.0,11092.92578125,-0.0,4128.80810546875,1.0,283.1499938964844,287.7655639648437,289.68463134765625,290.50152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17774.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760791361331939,1.0,0.0,0.0,0.574567437171936,0.5745710730552673,2.2028020296716025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.194091796875,0.0,26.300636291503903,1895.4371337890625,0.0,438.731689453125,0.2572990357875824,1.0,0.0,3.0,1.0,0.0
11980800,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33984375,0.6926440000534058,0.2861344218254089,0.263824313879013,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33984375,0.8788994550704956,0.6016103625297546,0.5741523504257202,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398132324219,0.9109638333320618,0.6698693633079529,0.4702519178390503,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33984375,0.7644373178482056,0.3903734982013702,0.3757938146591186,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33984375,0.6799731254577637,0.2712927162647247,1.2512708902359009,288.33984375,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3020935058594,288.3397827148437,1.0,0.7010285258293152,1.0,1.0,0.0,1.0,-3.5252156257629395,3.525205612182617,1.0002901035477407e-05,2.726986885070801,0.3702718019485473,0.3702718019485473,0.0,271.84405517578125,279.0,11102.29296875,-0.0,4142.92529296875,1.0,283.1499938964844,287.7644958496094,289.6917419433594,290.5087585449219,293.1499938964844,293.1499938964844,283.1499938964844,17777.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757147431373596,1.0,0.0,0.0,0.5751830339431763,0.5751867294311523,2.2075250072362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.999755859375,0.0,26.3422794342041,1895.4371337890625,0.0,437.7687377929688,0.2573876678943634,1.0,0.0,3.0,1.0,0.0
11980860,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.6907721757888794,0.2859733402729034,0.2637904584407806,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380432128906,0.876244843006134,0.600598156452179,0.5733223557472229,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380432128906,0.9106627702713012,0.6742384433746338,0.4733558893203735,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380432128906,0.7627328634262085,0.3905446827411651,0.3760716617107391,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.6783533096313477,0.2713817656040191,1.252208232879639,288.3380432128906,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3007202148437,288.3379821777344,1.0,0.7030339241027832,1.0,1.0,0.0,1.0,-3.529372453689575,3.529362440109253,1.0026513336924836e-05,2.730205535888672,0.3707827031612396,0.3707827031612396,0.0,274.8885803222656,282.0,11120.5126953125,-0.0,4172.1220703125,1.0,283.1499938964844,287.7622375488281,289.7093505859375,290.5269775390625,293.1499938964844,293.1499938964844,283.1499938964844,17784.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751855432987213,1.0,0.0,0.0,0.5764164328575134,0.5764201283454895,2.217002581517136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.927734375,0.0,26.42647933959961,1895.4371337890625,0.0,436.374267578125,0.2575681507587433,1.0,0.0,3.0,1.0,0.0
11980920,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.6907721757888794,0.2859733402729034,0.2637904584407806,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380432128906,0.876244843006134,0.600598156452179,0.5733223557472229,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380432128906,0.9106627702713012,0.6742384433746338,0.4733558893203735,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380432128906,0.7627328634262085,0.3905446827411651,0.3760716617107391,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.6783533096313477,0.2713817656040191,1.252208232879639,288.3380432128906,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3007202148437,288.3379821777344,1.0,0.7030339241027832,1.0,1.0,0.0,1.0,-3.529372453689575,3.529362440109253,1.0026513336924836e-05,2.730205535888672,0.3707827031612396,0.3707827031612396,0.0,274.8885803222656,282.0,11120.5126953125,-0.0,4172.1220703125,1.0,283.1499938964844,287.7622375488281,289.7093505859375,290.5269775390625,293.1499938964844,293.1499938964844,283.1499938964844,17784.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751855432987213,1.0,0.0,0.0,0.5764164328575134,0.5764201283454895,2.217002581517136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.927734375,0.0,26.42647933959961,1895.4371337890625,0.0,436.374267578125,0.2575681507587433,1.0,0.0,3.0,1.0,0.0
11980980,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.6889115571975708,0.2857937216758728,0.2637407779693603,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8736205101013184,0.5995601415634155,0.5724691152572632,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.9103580117225648,0.6785662770271301,0.476432204246521,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.7610465884208679,0.3906924724578857,0.3763283491134643,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.6767541766166687,0.2714623510837555,1.2531111240386963,288.3359069824219,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.2993469238281,288.3358459472656,1.0,0.7050169110298157,1.0,1.0,0.0,1.0,-3.533381938934326,3.533371925354004,1.0049276170320807e-05,2.7332959175109863,0.3712280392646789,0.3712280392646789,0.0,277.93414306640625,285.0,11135.861328125,-0.0,4201.00244140625,1.0,283.1499938964844,287.7597351074219,289.7276306152344,290.5466003417969,293.1499938964844,293.1499938964844,283.1499938964844,17792.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752666056156158,1.0,0.0,0.0,0.5775371789932251,0.5775408744812012,2.225632300678626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.046875,0.0,26.505407333374023,1895.4371337890625,0.0,436.5875244140625,0.2577420473098755,1.0,0.0,3.0,1.0,0.0
11981040,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.6889115571975708,0.2857937216758728,0.2637407779693603,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8736205101013184,0.5995601415634155,0.5724691152572632,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.9103580117225648,0.6785662770271301,0.476432204246521,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.7610465884208679,0.3906924724578857,0.3763283491134643,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.6767541766166687,0.2714623510837555,1.2531111240386963,288.3359069824219,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.2993469238281,288.3358459472656,1.0,0.7050169110298157,1.0,1.0,0.0,1.0,-3.533381938934326,3.533371925354004,1.0049276170320807e-05,2.7332959175109863,0.3712280392646789,0.3712280392646789,0.0,277.93414306640625,285.0,11135.861328125,-0.0,4201.00244140625,1.0,283.1499938964844,287.7597351074219,289.7276306152344,290.5466003417969,293.1499938964844,293.1499938964844,283.1499938964844,17792.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752666056156158,1.0,0.0,0.0,0.5775371789932251,0.5775408744812012,2.225632300678626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.046875,0.0,26.505407333374023,1895.4371337890625,0.0,436.5875244140625,0.2577420473098755,1.0,0.0,3.0,1.0,0.0
11981100,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3347473144531,0.6879847049713135,0.2856966555118561,0.2637096345424652,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.334716796875,0.8723189234733582,0.5990310907363892,0.5720332860946655,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.334716796875,0.9102030992507936,0.6807136535644531,0.4779591262340545,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3347473144531,0.7602093815803528,0.390757143497467,0.37644824385643,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3347473144531,0.6759615540504456,0.2714990973472595,1.2535479068756104,288.334716796875,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.2986145019531,288.33465576171875,1.0,0.7059996128082275,1.0,1.0,0.0,1.0,-3.5353267192840576,3.535316467285156,1.006031106953742e-05,2.7347893714904785,0.3714195489883423,0.3714195489883423,0.0,279.4576721191406,285.0,11142.318359375,-0.0,4215.3125,1.0,283.1499938964844,287.75836181640625,289.7362060546875,290.5559997558594,293.1499938964844,293.1499938964844,283.1499938964844,17797.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475487619638443,1.0,0.0,0.0,0.5780433416366577,0.5780470371246338,2.2295351342904723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.14404296875,0.0,26.542369842529297,1895.4371337890625,0.0,437.1697387695313,0.2578260600566864,1.0,0.0,3.0,1.0,0.0
11981160,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.6870603561401367,0.2855949401855469,0.2636744081974029,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.8710245490074158,0.5984955430030823,0.5715914368629456,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.9100465178489684,0.6828498840332031,0.4794785380363464,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.7593762278556824,0.3908157348632812,0.3765625953674316,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.6751735210418701,0.2715334594249725,1.2539745569229126,288.33349609375,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.2978820800781,288.3334350585937,1.0,0.7069764137268066,1.0,1.0,0.0,1.0,-3.5372314453125,3.5372214317321777,1.0071115866594482e-05,2.736248731613159,0.3715875744819641,0.3715875744819641,0.0,280.9816589355469,288.0,11147.912109375,-0.0,4229.53515625,1.0,283.1499938964844,287.7569885253906,289.7442626953125,290.5648193359375,293.1499938964844,293.1499938964844,283.1499938964844,17802.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757757782936096,1.0,0.0,0.0,0.5785086750984192,0.5785123109817505,2.233125684369952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.896240234375,0.0,26.57744407653809,1895.4371337890625,0.0,437.9299011230469,0.2579078674316406,1.0,0.0,3.0,1.0,0.0
11981220,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309631347656,0.6852194666862488,0.2853777706623077,0.263591855764389,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309020996094,0.8684577941894531,0.5974054336547852,0.5706900954246521,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309020996094,0.9097283482551576,0.6870889067649841,0.4824943542480469,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.7577218413352966,0.3909147679805755,0.3767744898796081,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309631347656,0.6736114025115967,0.2715951204299927,1.2547976970672607,288.3309326171875,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.29638671875,288.3308410644531,1.0,0.7089124321937561,1.0,1.0,0.0,1.0,-3.5409209728240967,3.5409109592437744,1.0092033335240558e-05,2.739065647125244,0.3718441128730774,0.3718441128730774,0.0,284.0304870605469,291.0,11156.2802734375,-0.0,4257.71044921875,1.0,283.1499938964844,287.7541198730469,289.7586364746094,290.5805969238281,293.1499938964844,293.1499938964844,283.1499938964844,17814.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764092862606048,1.0,0.0,0.0,0.57929927110672,0.579302966594696,2.2392338649979138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.28076171875,0.0,26.641098022460938,1895.4371337890625,0.0,439.6059265136719,0.2580639123916626,1.0,0.0,3.0,1.0,0.0
11981280,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309631347656,0.6852194666862488,0.2853777706623077,0.263591855764389,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309020996094,0.8684577941894531,0.5974054336547852,0.5706900954246521,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309020996094,0.9097283482551576,0.6870889067649841,0.4824943542480469,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.7577218413352966,0.3909147679805755,0.3767744898796081,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309631347656,0.6736114025115967,0.2715951204299927,1.2547976970672607,288.3309326171875,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.29638671875,288.3308410644531,1.0,0.7089124321937561,1.0,1.0,0.0,1.0,-3.5409209728240967,3.5409109592437744,1.0092033335240558e-05,2.739065647125244,0.3718441128730774,0.3718441128730774,0.0,284.0304870605469,291.0,11156.2802734375,-0.0,4257.71044921875,1.0,283.1499938964844,287.7541198730469,289.7586364746094,290.5805969238281,293.1499938964844,293.1499938964844,283.1499938964844,17814.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764092862606048,1.0,0.0,0.0,0.57929927110672,0.579302966594696,2.2392338649979138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.28076171875,0.0,26.641098022460938,1895.4371337890625,0.0,439.6059265136719,0.2580639123916626,1.0,0.0,3.0,1.0,0.0
11981340,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32830810546875,0.6833899617195129,0.2851428389549255,0.2634934782981872,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282775878906,0.865921139717102,0.5962904691696167,0.5697656273841858,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282775878906,0.909403681755066,0.691281795501709,0.4854784607887268,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282775878906,0.7560835480690002,0.390989601612091,0.3769638836383819,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32830810546875,0.6720681190490723,0.2716474831104278,1.2555804252624512,288.3282775878906,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.2948303222656,288.32818603515625,1.0,0.7108243703842163,1.0,1.0,0.0,1.0,-3.544449806213379,3.544439554214477,1.011202584777493e-05,2.7417471408843994,0.3719785511493683,0.3719785511493683,0.0,287.0795288085937,294.0,11160.5205078125,-0.0,4285.515625,1.0,283.1499938964844,287.7512512207031,289.77099609375,290.59393310546875,293.1499938964844,293.1499938964844,283.1499938964844,17829.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769414961338043,1.0,0.0,0.0,0.5798724889755249,0.579876184463501,2.2436672963976892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.07861328125,0.0,26.69453239440918,1895.4371337890625,0.0,441.0189208984375,0.258207768201828,1.0,0.0,3.0,1.0,0.0
11981400,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32830810546875,0.6833899617195129,0.2851428389549255,0.2634934782981872,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282775878906,0.865921139717102,0.5962904691696167,0.5697656273841858,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282775878906,0.909403681755066,0.691281795501709,0.4854784607887268,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282775878906,0.7560835480690002,0.390989601612091,0.3769638836383819,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32830810546875,0.6720681190490723,0.2716474831104278,1.2555804252624512,288.3282775878906,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.2948303222656,288.32818603515625,1.0,0.7108243703842163,1.0,1.0,0.0,1.0,-3.544449806213379,3.544439554214477,1.011202584777493e-05,2.7417471408843994,0.3719785511493683,0.3719785511493683,0.0,287.0795288085937,294.0,11160.5205078125,-0.0,4285.515625,1.0,283.1499938964844,287.7512512207031,289.77099609375,290.59393310546875,293.1499938964844,293.1499938964844,283.1499938964844,17829.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769414961338043,1.0,0.0,0.0,0.5798724889755249,0.579876184463501,2.2436672963976892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.07861328125,0.0,26.69453239440918,1895.4371337890625,0.0,441.0189208984375,0.258207768201828,1.0,0.0,3.0,1.0,0.0
11981460,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.6815734505653381,0.284891277551651,0.2633802592754364,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.8634157776832581,0.5951522588729858,0.5688192844390869,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9090733528137208,0.6954282522201538,0.4884305298328399,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32568359375,0.7544620633125305,0.3910410702228546,0.3771314024925232,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.6705447435379028,0.2716913223266601,1.256325364112854,288.32568359375,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.293212890625,288.3255920410156,1.0,0.7127127051353455,1.0,1.0,0.0,1.0,-3.547824144363404,3.547813892364502,1.0131127964996269e-05,2.7442994117736816,0.371974378824234,0.371974378824234,0.0,290.1277160644531,297.0,11160.2431640625,-0.0,4312.9560546875,1.0,283.1499938964844,287.7484436035156,289.7818603515625,290.6052551269531,293.1499938964844,293.1499938964844,283.1499938964844,17847.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477263331413269,1.0,0.0,0.0,0.5801957845687866,0.5801994800567627,2.2461701831844042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.23876953125,0.0,26.73602104187012,1895.4371337890625,0.0,441.8756713867188,0.2583370208740234,1.0,0.0,3.0,1.0,0.0
11981520,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.6815734505653381,0.284891277551651,0.2633802592754364,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.8634157776832581,0.5951522588729858,0.5688192844390869,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9090733528137208,0.6954282522201538,0.4884305298328399,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32568359375,0.7544620633125305,0.3910410702228546,0.3771314024925232,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.6705447435379028,0.2716913223266601,1.256325364112854,288.32568359375,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.293212890625,288.3255920410156,1.0,0.7127127051353455,1.0,1.0,0.0,1.0,-3.547824144363404,3.547813892364502,1.0131127964996269e-05,2.7442994117736816,0.371974378824234,0.371974378824234,0.0,290.1277160644531,297.0,11160.2431640625,-0.0,4312.9560546875,1.0,283.1499938964844,287.7484436035156,289.7818603515625,290.6052551269531,293.1499938964844,293.1499938964844,283.1499938964844,17847.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477263331413269,1.0,0.0,0.0,0.5801957845687866,0.5801994800567627,2.2461701831844042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.23876953125,0.0,26.73602104187012,1895.4371337890625,0.0,441.8756713867188,0.2583370208740234,1.0,0.0,3.0,1.0,0.0
11981580,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232421875,0.6797717213630676,0.2846244573593139,0.2632533013820648,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231811523437,0.8609429001808167,0.5939925312995911,0.5678525567054749,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231811523437,0.9087383151054382,0.6995282769203186,0.4913505315780639,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232116699219,0.7528581023216248,0.391070157289505,0.3772778809070587,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232421875,0.6690422296524048,0.2717275619506836,1.2570363283157349,288.3232116699219,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.29156494140625,288.3231201171875,1.0,0.7145782113075256,1.0,1.0,0.0,1.0,-3.5510528087615967,3.551042556762696,1.0149393347091973e-05,2.74673080444336,0.371816337108612,0.371816337108612,0.0,293.1742858886719,300.0,11155.0810546875,-0.0,4340.04638671875,1.0,283.1499938964844,287.7458190917969,289.7916564941406,290.6150817871094,293.1499938964844,293.1499938964844,283.1499938964844,17868.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477358728647232,1.0,0.0,0.0,0.5802382826805115,0.5802419781684875,2.2464989868353772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.691162109375,0.0,26.76384162902832,1895.4371337890625,0.0,442.1299133300781,0.2584489583969116,1.0,0.0,3.0,1.0,0.0
11981640,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232421875,0.6797717213630676,0.2846244573593139,0.2632533013820648,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231811523437,0.8609429001808167,0.5939925312995911,0.5678525567054749,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231811523437,0.9087383151054382,0.6995282769203186,0.4913505315780639,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232116699219,0.7528581023216248,0.391070157289505,0.3772778809070587,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232421875,0.6690422296524048,0.2717275619506836,1.2570363283157349,288.3232116699219,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.29156494140625,288.3231201171875,1.0,0.7145782113075256,1.0,1.0,0.0,1.0,-3.5510528087615967,3.551042556762696,1.0149393347091973e-05,2.74673080444336,0.371816337108612,0.371816337108612,0.0,293.1742858886719,300.0,11155.0810546875,-0.0,4340.04638671875,1.0,283.1499938964844,287.7458190917969,289.7916564941406,290.6150817871094,293.1499938964844,293.1499938964844,283.1499938964844,17868.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477358728647232,1.0,0.0,0.0,0.5802382826805115,0.5802419781684875,2.2464989868353772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.691162109375,0.0,26.76384162902832,1895.4371337890625,0.0,442.1299133300781,0.2584489583969116,1.0,0.0,3.0,1.0,0.0
11981700,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32208251953125,0.6788769364356995,0.2844857275485992,0.2631849944591522,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.8597192764282227,0.593406081199646,0.5673624277114868,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.322021484375,0.9085692763328552,0.7015607953071594,0.492798388004303,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.7520628571510315,0.3910764455795288,0.3773433864116668,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32208251953125,0.6682991981506348,0.2717431485652923,1.2573803663253784,288.3220520019531,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.2906188964844,288.3219909667969,1.0,0.7155027389526367,1.0,1.0,0.0,1.0,-3.5526154041290283,3.552605152130127,1.0158229088119697e-05,2.747903823852539,0.3716743886470794,0.3716743886470794,0.0,294.6966552734375,300.0,11150.537109375,-0.0,4353.46484375,1.0,283.1499938964844,287.7445678710937,289.7962341308594,290.6195068359375,293.1499938964844,293.1499938964844,283.1499938964844,17880.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773271083831787,1.0,0.0,0.0,0.5801434516906738,0.5801471471786499,2.2457646409179688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.73046875,0.0,26.772016525268555,1895.4371337890625,0.0,442.0456848144531,0.2584974765777588,1.0,0.0,3.0,1.0,0.0
11981760,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32098388671875,0.6779865622520447,0.2843437492847442,0.2631137371063232,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.8585048317909241,0.5928163528442383,0.5668690204620361,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.9083996415138244,0.7035818099975586,0.4942383468151092,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32098388671875,0.7512723803520203,0.3910776376724243,0.3774040043354034,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32098388671875,0.667561948299408,0.2717573344707489,1.2577179670333862,288.3209533691406,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.2897033691406,288.3208923339844,1.0,0.7164220809936523,1.0,1.0,0.0,1.0,-3.554147243499756,3.5541372299194336,1.016688929666998e-05,2.749051809310913,0.3714890778064728,0.3714890778064728,0.0,296.2182312011719,303.0,11144.658203125,-0.0,4366.8076171875,1.0,283.1499938964844,287.7434387207031,289.80059814453125,290.62359619140625,293.1499938964844,293.1499938964844,283.1499938964844,17893.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772491157054901,1.0,0.0,0.0,0.579968273639679,0.579971969127655,2.2444087477424546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.29296875,0.0,26.77617073059082,1895.4371337890625,0.0,441.83782958984375,0.2585406601428985,1.0,0.0,3.0,1.0,0.0
11981820,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190612792969,0.6762201189994812,0.2840509712696075,0.2629631459712982,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31903076171875,0.8561039566993713,0.5916273593902588,0.5658732652664185,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31903076171875,0.9080589413642884,0.7075905203819275,0.4970949590206146,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190612792969,0.7497063875198364,0.3910664916038513,0.3775120079517364,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190612792969,0.6661053895950317,0.2717821896076202,1.2583764791488647,288.31903076171875,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.28778076171875,288.3190002441406,1.0,0.7182464003562927,1.0,1.0,0.0,1.0,-3.557126760482788,3.557116746902466,1.0183727681578604e-05,2.751278877258301,0.3709833025932312,0.3709833025932312,0.0,299.259033203125,306.0,11128.7470703125,-0.0,4393.2841796875,1.0,283.1499938964844,287.74139404296875,289.8087158203125,290.6308898925781,293.1499938964844,293.1499938964844,283.1499938964844,17921.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476967304944992,1.0,0.0,0.0,0.5793657898902893,0.5793694853782654,2.2397479426672362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.948486328125,0.0,26.77172470092773,1895.4371337890625,0.0,441.0876159667969,0.258609801530838,1.0,0.0,3.0,1.0,0.0
11981880,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190612792969,0.6762201189994812,0.2840509712696075,0.2629631459712982,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31903076171875,0.8561039566993713,0.5916273593902588,0.5658732652664185,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31903076171875,0.9080589413642884,0.7075905203819275,0.4970949590206146,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190612792969,0.7497063875198364,0.3910664916038513,0.3775120079517364,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190612792969,0.6661053895950317,0.2717821896076202,1.2583764791488647,288.31903076171875,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.28778076171875,288.3190002441406,1.0,0.7182464003562927,1.0,1.0,0.0,1.0,-3.557126760482788,3.557116746902466,1.0183727681578604e-05,2.751278877258301,0.3709833025932312,0.3709833025932312,0.0,299.259033203125,306.0,11128.7470703125,-0.0,4393.2841796875,1.0,283.1499938964844,287.74139404296875,289.8087158203125,290.6308898925781,293.1499938964844,293.1499938964844,283.1499938964844,17921.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476967304944992,1.0,0.0,0.0,0.5793657898902893,0.5793694853782654,2.2397479426672362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.948486328125,0.0,26.77172470092773,1895.4371337890625,0.0,441.0876159667969,0.258609801530838,1.0,0.0,3.0,1.0,0.0
11981940,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180847167969,0.6751697659492493,0.2838698923587799,0.2628678381443023,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180847167969,0.8546814918518066,0.5909085273742676,0.5652703642845154,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180847167969,0.9078536033630372,0.7099735736846924,0.4987934529781341,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180847167969,0.7487768530845642,0.3910520374774933,0.3775690793991089,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.318115234375,0.6652433276176453,0.2717952132225036,1.2587624788284302,288.3180847167969,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.2866516113281,288.31805419921875,1.0,0.7193319797515869,1.0,1.0,0.0,1.0,-3.5588631629943848,3.5588529109954834,1.0193537491431924e-05,2.7525734901428223,0.3705854415893554,0.3705854415893554,0.0,301.0816345214844,306.0,11116.3466796875,-0.0,4409.0400390625,1.0,283.1499938964844,287.7403564453125,289.8131408691406,290.6346130371094,293.1499938964844,293.1499938964844,283.1499938964844,17939.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767147600650787,1.0,0.0,0.0,0.5788264274597168,0.5788301229476929,2.235579898979268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.345947265625,0.0,26.75995635986328,1895.4371337890625,0.0,440.4164123535156,0.2586387693881988,1.0,0.0,3.0,1.0,0.0
11982000,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.6744738221168518,0.2837473750114441,0.2628026008605957,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.8537408709526062,0.5904275178909302,0.5648667216300964,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175048828125,0.9077167510986328,0.7115539312362671,0.4999200701713562,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.7481617331504822,0.3910399377346039,0.3776046633720398,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.6646736860275269,0.2718033790588379,1.2590172290802002,288.3175354003906,288.3627014160156,291.3977966308594,286.818115234375,291.3979797363281,297.285888671875,288.3175048828125,1.0,0.7200525403022766,1.0,1.0,0.0,1.0,-3.5600035190582275,3.5599935054779053,1.0199981261393988e-05,2.753422737121582,0.370282918214798,0.370282918214798,0.0,302.29608154296875,309.0,11106.9453125,-0.0,4419.50244140625,1.0,283.1499938964844,287.73974609375,289.81591796875,290.6368103027344,293.1499938964844,293.1499938964844,283.1499938964844,17952.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765171110630035,1.0,0.0,0.0,0.5783969163894653,0.5784006118774414,2.23226308548874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.55712890625,0.0,26.74848747253418,1895.4371337890625,0.0,439.891845703125,0.2586530447006225,1.0,0.0,3.0,1.0,0.0
11982060,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.6727492809295654,0.28343465924263,0.2626335322856903,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.8514164090156555,0.5892195105552673,0.5638519525527954,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.9073743224143982,0.7154733538627625,0.5027145147323608,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.7466403245925903,0.3910013437271118,0.377685397863388,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.663267970085144,0.2718223333358764,1.2596464157104492,288.3164978027344,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2839660644531,288.31646728515625,1.0,0.7218426465988159,1.0,1.0,0.0,1.0,-3.562795162200928,3.5627849102020264,1.0215754628006836e-05,2.755499124526977,0.3693785965442657,0.3693785965442657,0.0,305.3292236328125,312.0,11079.0107421875,-0.0,4445.50634765625,1.0,283.1499938964844,287.7386169433594,289.82208251953125,290.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,17987.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758976399898529,1.0,0.0,0.0,0.577041506767273,0.577045202255249,2.2218133111096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.04296875,0.0,26.705108642578125,1895.4371337890625,0.0,438.2518310546875,0.2586677670478821,1.0,0.0,3.0,1.0,0.0
11982120,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.6727492809295654,0.28343465924263,0.2626335322856903,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.8514164090156555,0.5892195105552673,0.5638519525527954,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.9073743224143982,0.7154733538627625,0.5027145147323608,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.7466403245925903,0.3910013437271118,0.377685397863388,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.663267970085144,0.2718223333358764,1.2596464157104492,288.3164978027344,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2839660644531,288.31646728515625,1.0,0.7218426465988159,1.0,1.0,0.0,1.0,-3.562795162200928,3.5627849102020264,1.0215754628006836e-05,2.755499124526977,0.3693785965442657,0.3693785965442657,0.0,305.3292236328125,312.0,11079.0107421875,-0.0,4445.50634765625,1.0,283.1499938964844,287.7386169433594,289.82208251953125,290.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,17987.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758976399898529,1.0,0.0,0.0,0.577041506767273,0.577045202255249,2.2218133111096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.04296875,0.0,26.705108642578125,1895.4371337890625,0.0,438.2518310546875,0.2586677670478821,1.0,0.0,3.0,1.0,0.0
11982180,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160400390625,0.6710478663444519,0.2831144332885742,0.2624573707580566,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160400390625,0.8491306900978088,0.5880053043365479,0.562830924987793,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160400390625,0.907032072544098,0.7193495631217957,0.5054787397384644,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160400390625,0.7451428174972534,0.3909527361392975,0.3777562081813812,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160400390625,0.6618891954421997,0.2718405425548553,1.260270595550537,288.3160400390625,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2820739746094,288.3160400390625,1.0,0.7236185073852539,1.0,1.0,0.0,1.0,-3.565516233444214,3.5655059814453125,1.0231133273919111e-05,2.757520198822021,0.3682591617107391,0.3682591617107391,0.0,308.35845947265625,300.0,11044.658203125,-0.0,4471.33349609375,1.0,283.1499938964844,287.738037109375,289.8272399902344,290.6442565917969,293.1499938964844,293.1499938964844,283.1499938964844,18025.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750961363315582,1.0,0.0,0.0,0.5752758383750916,0.5752795338630676,2.208237326328799e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.3056640625,0.0,26.640039443969727,1895.4371337890625,0.0,436.13909912109375,0.2586511671543121,1.0,0.0,3.0,1.0,0.0
11982240,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160400390625,0.6710478663444519,0.2831144332885742,0.2624573707580566,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160400390625,0.8491306900978088,0.5880053043365479,0.562830924987793,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160400390625,0.907032072544098,0.7193495631217957,0.5054787397384644,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160400390625,0.7451428174972534,0.3909527361392975,0.3777562081813812,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160400390625,0.6618891954421997,0.2718405425548553,1.260270595550537,288.3160400390625,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2820739746094,288.3160400390625,1.0,0.7236185073852539,1.0,1.0,0.0,1.0,-3.565516233444214,3.5655059814453125,1.0231133273919111e-05,2.757520198822021,0.3682591617107391,0.3682591617107391,0.0,308.35845947265625,300.0,11044.658203125,-0.0,4471.33349609375,1.0,283.1499938964844,287.738037109375,289.8272399902344,290.6442565917969,293.1499938964844,293.1499938964844,283.1499938964844,18025.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750961363315582,1.0,0.0,0.0,0.5752758383750916,0.5752795338630676,2.208237326328799e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.3056640625,0.0,26.640039443969727,1895.4371337890625,0.0,436.13909912109375,0.2586511671543121,1.0,0.0,3.0,1.0,0.0
