time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.6715843677520752,0.2829539477825165,0.2622625529766083,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157043457031,0.8496523499488831,0.5873963832855225,0.5622079968452454,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157043457031,0.9088696241378784,0.7212727665901184,0.5067686438560486,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.7458052039146423,0.3909252882003784,0.3776778876781463,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.6625391244888306,0.2718498706817627,1.2600576877593994,288.31573486328125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.2811279296875,288.315673828125,1.0,0.7227508425712585,1.0,1.0,0.0,1.0,-3.56573748588562,3.5657272338867188,1.0232408385491e-05,2.75769305229187,0.367613673210144,0.367613673210144,0.0,307.0219116210937,300.0,11023.828125,-0.0,4463.79150390625,1.0,283.1499938964844,287.73785400390625,289.82940673828125,290.6451721191406,293.1499938964844,293.1499938964844,283.1499938964844,18045.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746267199516296,1.0,0.0,0.0,0.5742340683937073,0.5742378234863281,2.2002469179938092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.00537109375,0.0,26.599084854125977,1895.4371337890625,0.0,434.9065551757813,0.2586307227611542,1.0,0.0,3.0,1.0,0.0
11982360,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.31512451171875,0.6728521585464478,0.282804399728775,0.2620195746421814,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150939941406,0.8510451316833496,0.5867932438850403,0.5615310072898865,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150939941406,0.9118159413337708,0.7231925129890442,0.5080122947692871,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31512451171875,0.7472102046012878,0.3909036219120025,0.3775449395179748,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31512451171875,0.663895845413208,0.2718680799007416,1.2595975399017334,288.3150939941406,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.28033447265625,288.3150634765625,1.0,0.7213025689125061,1.0,1.0,0.0,1.0,-3.565414428710937,3.565404176712036,1.0230462976323906e-05,2.7574105262756348,0.3668996691703796,0.3668996691703796,0.0,304.2233581542969,288.0,11000.5625,-0.0,4445.87158203125,1.0,283.1499938964844,287.737548828125,289.8312683105469,290.6455993652344,293.1499938964844,293.1499938964844,283.1499938964844,18067.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741010665893554,1.0,0.0,0.0,0.5730637907981873,0.5730674862861633,2.1912878622742937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.76318359375,0.0,26.551477432250977,1895.4371337890625,0.0,433.5305480957031,0.2586011290550232,1.0,0.0,3.0,1.0,0.0
11982420,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.6767476797103882,0.2825410664081573,0.2614752948284149,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.8554407358169556,0.5856090784072876,0.5601019859313965,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.9199012517929076,0.7270250916481018,0.5104244947433472,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.751406729221344,0.3908829092979431,0.3772044777870178,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.6679359078407288,0.2719383239746094,1.2583709955215454,288.3139953613281,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.2789611816406,288.31396484375,1.0,0.7171998620033264,1.0,1.0,0.0,1.0,-3.5640578269958496,3.564047813415528,1.0222465789411215e-05,2.756284475326538,0.3652713596820831,0.3652713596820831,0.0,296.2016906738281,276.0,10947.8466796875,-0.0,4393.365234375,1.0,283.1499938964844,287.7370300292969,289.8340148925781,290.6449279785156,293.1499938964844,293.1499938964844,283.1499938964844,18112.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472851037979126,1.0,0.0,0.0,0.5703437328338623,0.5703474283218384,2.1705350405909485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.889404296875,0.0,26.43619728088379,1895.4371337890625,0.0,430.2759704589844,0.2585132718086242,1.0,0.0,3.0,1.0,0.0
11982480,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.6767476797103882,0.2825410664081573,0.2614752948284149,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.8554407358169556,0.5856090784072876,0.5601019859313965,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.9199012517929076,0.7270250916481018,0.5104244947433472,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.751406729221344,0.3908829092979431,0.3772044777870178,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.6679359078407288,0.2719383239746094,1.2583709955215454,288.3139953613281,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.2789611816406,288.31396484375,1.0,0.7171998620033264,1.0,1.0,0.0,1.0,-3.5640578269958496,3.564047813415528,1.0222465789411215e-05,2.756284475326538,0.3652713596820831,0.3652713596820831,0.0,296.2016906738281,276.0,10947.8466796875,-0.0,4393.365234375,1.0,283.1499938964844,287.7370300292969,289.8340148925781,290.6449279785156,293.1499938964844,293.1499938964844,283.1499938964844,18112.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472851037979126,1.0,0.0,0.0,0.5703437328338623,0.5703474283218384,2.1705350405909485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.889404296875,0.0,26.43619728088379,1895.4371337890625,0.0,430.2759704589844,0.2585132718086242,1.0,0.0,3.0,1.0,0.0
11982540,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31353759765625,0.6819571256637573,0.2823218107223511,0.2609005570411682,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31353759765625,0.8614058494567871,0.584455668926239,0.5586267709732056,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31353759765625,0.9301181435585022,0.7308487892150879,0.512775182723999,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31353759765625,0.7569726705551147,0.3908929824829101,0.3768181800842285,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31353759765625,0.6732808947563171,0.2720552384853363,1.2569971084594729,288.31353759765625,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.2779541015625,288.31353759765625,1.0,0.7121412754058838,1.0,1.0,0.0,1.0,-3.562302350997925,3.5622920989990234,1.021216667140834e-05,2.754843473434448,0.3633712530136108,0.3633712530136108,0.0,286.262451171875,264.0,10887.1630859375,-0.0,4328.16357421875,1.0,283.1499938964844,287.73712158203125,289.8355712890625,290.6423645019531,293.1499938964844,293.1499938964844,283.1499938964844,18162.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713067412376404,1.0,0.0,0.0,0.5671069622039795,0.5671106576919556,2.1459687360447788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.15771484375,0.0,26.293169021606445,1895.4371337890625,0.0,426.28948974609375,0.2583847045898437,1.0,0.0,3.0,1.0,0.0
11982600,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31353759765625,0.6819571256637573,0.2823218107223511,0.2609005570411682,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31353759765625,0.8614058494567871,0.584455668926239,0.5586267709732056,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31353759765625,0.9301181435585022,0.7308487892150879,0.512775182723999,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31353759765625,0.7569726705551147,0.3908929824829101,0.3768181800842285,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31353759765625,0.6732808947563171,0.2720552384853363,1.2569971084594729,288.31353759765625,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.2779541015625,288.31353759765625,1.0,0.7121412754058838,1.0,1.0,0.0,1.0,-3.562302350997925,3.5622920989990234,1.021216667140834e-05,2.754843473434448,0.3633712530136108,0.3633712530136108,0.0,286.262451171875,264.0,10887.1630859375,-0.0,4328.16357421875,1.0,283.1499938964844,287.73712158203125,289.8355712890625,290.6423645019531,293.1499938964844,293.1499938964844,283.1499938964844,18162.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713067412376404,1.0,0.0,0.0,0.5671069622039795,0.5671106576919556,2.1459687360447788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.15771484375,0.0,26.293169021606445,1895.4371337890625,0.0,426.28948974609375,0.2583847045898437,1.0,0.0,3.0,1.0,0.0
11982660,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.6881426572799683,0.2821402549743652,0.260324090719223,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.8685720562934875,0.5833320021629333,0.5571408271789551,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.9416995048522948,0.7346615195274353,0.5150898098945618,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.7636061310768127,0.3909315168857574,0.3764203786849975,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.679621160030365,0.2722158133983612,1.2556383609771729,288.31402587890625,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.27716064453125,288.3140563964844,1.0,0.7065839171409607,1.0,1.0,0.0,1.0,-3.5604922771453857,3.5604820251464844,1.0201556506217456e-05,2.753359079360962,0.3611944913864136,0.3611944913864136,0.0,275.33465576171875,252.0,10818.654296875,-0.0,4256.87060546875,1.0,283.1499938964844,287.73809814453125,289.8360595703125,290.6381225585937,293.1499938964844,293.1499938964844,283.1499938964844,18214.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694652855396271,1.0,0.0,0.0,0.5633431077003479,0.563346803188324,2.1175779352233803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.7138671875,0.0,26.12137985229492,1895.4371337890625,0.0,421.5846557617188,0.2582127451896667,1.0,0.0,3.0,1.0,0.0
11982720,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.6881426572799683,0.2821402549743652,0.260324090719223,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.8685720562934875,0.5833320021629333,0.5571408271789551,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.9416995048522948,0.7346615195274353,0.5150898098945618,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.7636061310768127,0.3909315168857574,0.3764203786849975,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.679621160030365,0.2722158133983612,1.2556383609771729,288.31402587890625,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.27716064453125,288.3140563964844,1.0,0.7065839171409607,1.0,1.0,0.0,1.0,-3.5604922771453857,3.5604820251464844,1.0201556506217456e-05,2.753359079360962,0.3611944913864136,0.3611944913864136,0.0,275.33465576171875,252.0,10818.654296875,-0.0,4256.87060546875,1.0,283.1499938964844,287.73809814453125,289.8360595703125,290.6381225585937,293.1499938964844,293.1499938964844,283.1499938964844,18214.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694652855396271,1.0,0.0,0.0,0.5633431077003479,0.563346803188324,2.1175779352233803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.7138671875,0.0,26.12137985229492,1895.4371337890625,0.0,421.5846557617188,0.2582127451896667,1.0,0.0,3.0,1.0,0.0
11982780,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155517578125,0.6951437592506409,0.2819910645484924,0.2597584724426269,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155822753906,0.8767889142036438,0.5822365283966064,0.5556613802909851,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31561279296875,0.9540398120880128,0.7384607791900635,0.51738041639328,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155822753906,0.771187961101532,0.390995979309082,0.3760273158550262,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155517578125,0.686813235282898,0.2724160254001617,1.2543655633926392,288.3155822753906,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.2765808105469,288.3156433105469,1.0,0.7007632255554199,1.0,1.0,0.0,1.0,-3.5587832927703857,3.5587730407714844,1.0191532965109218e-05,2.751953601837158,0.3587357699871063,0.3587357699871063,0.0,263.8996276855469,240.0,10742.2939453125,-0.0,4182.8330078125,1.0,283.1499938964844,287.7400817871094,289.8355712890625,290.6322631835937,293.1499938964844,293.1499938964844,283.1499938964844,18269.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673414528369903,1.0,0.0,0.0,0.5590426921844482,0.5590464472770691,2.085371697546634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.593994140625,0.0,25.91992378234864,1895.4371337890625,0.0,416.2232360839844,0.2579949498176574,1.0,0.0,3.0,1.0,0.0
11982840,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155517578125,0.6951437592506409,0.2819910645484924,0.2597584724426269,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155822753906,0.8767889142036438,0.5822365283966064,0.5556613802909851,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31561279296875,0.9540398120880128,0.7384607791900635,0.51738041639328,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155822753906,0.771187961101532,0.390995979309082,0.3760273158550262,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155517578125,0.686813235282898,0.2724160254001617,1.2543655633926392,288.3155822753906,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.2765808105469,288.3156433105469,1.0,0.7007632255554199,1.0,1.0,0.0,1.0,-3.5587832927703857,3.5587730407714844,1.0191532965109218e-05,2.751953601837158,0.3587357699871063,0.3587357699871063,0.0,263.8996276855469,240.0,10742.2939453125,-0.0,4182.8330078125,1.0,283.1499938964844,287.7400817871094,289.8355712890625,290.6322631835937,293.1499938964844,293.1499938964844,283.1499938964844,18269.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673414528369903,1.0,0.0,0.0,0.5590426921844482,0.5590464472770691,2.085371697546634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.593994140625,0.0,25.91992378234864,1895.4371337890625,0.0,416.2232360839844,0.2579949498176574,1.0,0.0,3.0,1.0,0.0
11982900,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3167724609375,0.69892817735672,0.2819274961948395,0.2594816088676452,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168029785156,0.8812785744667053,0.5816991925239563,0.5549269914627075,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168334960937,0.960341453552246,0.7403547167778015,0.5185185074806213,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168029785156,0.7753258347511292,0.3910374939441681,0.3758352100849151,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3167724609375,0.6907100677490234,0.2725299298763275,1.253771424293518,288.3168029785156,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.2763366699219,288.31689453125,1.0,0.6977940201759338,1.0,1.0,0.0,1.0,-3.557989835739136,3.5579795837402344,1.018687544274144e-05,2.751298666000366,0.3573986887931824,0.3573986887931824,0.0,258.0735778808594,240.0,10701.12890625,-0.0,4145.341796875,1.0,283.1499938964844,287.741455078125,289.8349609375,290.6287536621094,293.1499938964844,293.1499938964844,283.1499938964844,18297.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661782383918762,1.0,0.0,0.0,0.5566881895065308,0.5566918849945068,2.0678426082554324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.0224609375,0.0,25.80779838562012,1895.4371337890625,0.0,413.31585693359375,0.2578681409358978,1.0,0.0,3.0,1.0,0.0
11982960,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182983398437,0.7028961181640625,0.2818707525730133,0.2592092752456665,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3183288574219,0.8860231041908264,0.581168532371521,0.5541970729827881,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3183288574219,0.9666600227355956,0.7422444820404053,0.5196524858474731,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182983398437,0.7796964645385742,0.3910849988460541,0.3756469488143921,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182678222656,0.6948030591011047,0.2726525366306305,1.2532081604003906,288.3183288574219,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.276123046875,288.3184509277344,1.0,0.6947992444038391,1.0,1.0,0.0,1.0,-3.557244062423706,3.5572338104248047,1.0182490768784191e-05,2.750680923461914,0.355989545583725,0.355989545583725,0.0,252.2030029296875,228.0,10657.974609375,-0.0,4107.720703125,1.0,283.1499938964844,287.7431335449219,289.8341064453125,290.6248474121094,293.1499938964844,293.1499938964844,283.1499938964844,18326.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649498760700226,1.0,0.0,0.0,0.5541977286338806,0.5542014241218567,2.0493819974376493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.77978515625,0.0,25.688045501708984,1895.4371337890625,0.0,410.267822265625,0.257729172706604,1.0,0.0,3.0,1.0,0.0
11983020,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221740722656,0.7113326191902161,0.2817762792110443,0.2586784362792969,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222351074219,0.8962971568107605,0.5801268219947815,0.5527520179748535,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.322265625,0.979167938232422,0.7460120320320129,0.5219093561172485,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.7891546487808228,0.3911974430084228,0.3752831220626831,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221740722656,0.7035773396492004,0.27292200922966,1.2521742582321167,288.3222351074219,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2757568359375,288.3223876953125,1.0,0.6887567043304443,1.0,1.0,0.0,1.0,-3.5559000968933105,3.555889844894409,1.0174573617405258e-05,2.749560594558716,0.3529599606990814,0.3529599606990814,0.0,240.37808227539065,216.0,10565.814453125,-0.0,4032.400390625,1.0,283.1499938964844,287.7472839355469,289.8316345214844,290.6158447265625,293.1499938964844,293.1499938964844,283.1499938964844,18385.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623100757598877,1.0,0.0,0.0,0.5488220453262329,0.548825740814209,2.0098170239180035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.327880859375,0.0,25.42630195617676,1895.4371337890625,0.0,403.7931213378906,0.2574154734611511,1.0,0.0,3.0,1.0,0.0
11983080,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221740722656,0.7113326191902161,0.2817762792110443,0.2586784362792969,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222351074219,0.8962971568107605,0.5801268219947815,0.5527520179748535,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.322265625,0.979167938232422,0.7460120320320129,0.5219093561172485,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.7891546487808228,0.3911974430084228,0.3752831220626831,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221740722656,0.7035773396492004,0.27292200922966,1.2521742582321167,288.3222351074219,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2757568359375,288.3223876953125,1.0,0.6887567043304443,1.0,1.0,0.0,1.0,-3.5559000968933105,3.555889844894409,1.0174573617405258e-05,2.749560594558716,0.3529599606990814,0.3529599606990814,0.0,240.37808227539065,216.0,10565.814453125,-0.0,4032.400390625,1.0,283.1499938964844,287.7472839355469,289.8316345214844,290.6158447265625,293.1499938964844,293.1499938964844,283.1499938964844,18385.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623100757598877,1.0,0.0,0.0,0.5488220453262329,0.548825740814209,2.0098170239180035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.327880859375,0.0,25.42630195617676,1895.4371337890625,0.0,403.7931213378906,0.2574154734611511,1.0,0.0,3.0,1.0,0.0
11983140,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.7172129154205322,0.2817267179489136,0.2583288252353668,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255920410156,0.9039241075515748,0.5794341564178467,0.5517818927764893,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256225585937,0.9874502420425416,0.7485641837120056,0.523435652256012,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.7961617708206177,0.3912878632545471,0.375046819448471,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.7099902629852295,0.2731239199638366,1.2515461444854736,288.3255920410156,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.27557373046875,288.3257751464844,1.0,0.6846182942390442,1.0,1.0,0.0,1.0,-3.5551085472106934,3.555098295211792,1.0169894267164636e-05,2.748894214630127,0.3507309854030609,0.3507309854030609,0.0,232.2933654785156,216.0,10498.50390625,-0.0,3981.26416015625,1.0,283.1499938964844,287.750732421875,289.829345703125,290.6087341308594,293.1499938964844,293.1499938964844,283.1499938964844,18425.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603661298751831,1.0,0.0,0.0,0.5448529720306396,0.5448567271232605,1.9808524598374788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.048095703125,0.0,25.230615615844727,1895.4371337890625,0.0,399.0902099609375,0.2571733295917511,1.0,0.0,3.0,1.0,0.0
11983200,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273010253906,0.7200294137001038,0.2817071080207824,0.2581673562526703,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273620605469,0.9078378677368164,0.5791122913360596,0.5513288974761963,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.327392578125,0.9912542700767516,0.7497625350952148,0.5241518616676331,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32733154296875,0.7996265888214111,0.3913341164588928,0.3749387264251709,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3272705078125,0.7130473852157593,0.2732236981391907,1.251270413398743,288.3273620605469,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.2755126953125,288.3275451660156,1.0,0.6826651096343994,1.0,1.0,0.0,1.0,-3.5547690391540527,3.5547590255737305,1.0167881555389611e-05,2.7486062049865723,0.3496375679969787,0.3496375679969787,0.0,228.48214721679688,204.0,10465.59765625,-0.0,3957.252685546875,1.0,283.1499938964844,287.7525329589844,289.8280639648437,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18444.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594132900238037,1.0,0.0,0.0,0.5429041385650635,0.5429078936576843,1.9667075079610186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.1533203125,0.0,25.133941650390625,1895.4371337890625,0.0,396.804931640625,0.2570518553256988,1.0,0.0,3.0,1.0,0.0
11983260,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.7284405827522278,0.2816454470157623,0.25770965218544,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.9204843640327454,0.5781084895133972,0.549964964389801,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.9990000128746032,0.7536486387252808,0.5222433805465698,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.810096263885498,0.391479343175888,0.3746508955955505,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.721947193145752,0.273540735244751,1.2506647109985352,288.3329162597656,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2756652832031,288.3328552246094,1.0,0.6762814521789551,1.0,1.0,0.0,1.0,-3.549238920211792,3.54922866821289,1.0136883247469086e-05,2.7445523738861084,0.3460088968276977,0.3460088968276977,0.0,217.34825134277344,192.0,10353.125,-0.0,3875.54638671875,1.0,283.1499938964844,287.7586669921875,289.8233947753906,290.5927124023437,293.1499938964844,293.1499938964844,283.1499938964844,18505.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456254243850708,1.0,0.0,0.0,0.5364431142807007,0.5364468693733215,1.9201749523745093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.048583984375,0.0,24.81103134155273,1895.4371337890625,0.0,389.3201599121094,0.2566381990909576,1.0,0.0,3.0,1.0,0.0
11983320,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.7284405827522278,0.2816454470157623,0.25770965218544,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.9204843640327454,0.5781084895133972,0.549964964389801,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.9990000128746032,0.7536486387252808,0.5222433805465698,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.810096263885498,0.391479343175888,0.3746508955955505,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.721947193145752,0.273540735244751,1.2506647109985352,288.3329162597656,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2756652832031,288.3328552246094,1.0,0.6762814521789551,1.0,1.0,0.0,1.0,-3.549238920211792,3.54922866821289,1.0136883247469086e-05,2.7445523738861084,0.3460088968276977,0.3460088968276977,0.0,217.34825134277344,192.0,10353.125,-0.0,3875.54638671875,1.0,283.1499938964844,287.7586669921875,289.8233947753906,290.5927124023437,293.1499938964844,293.1499938964844,283.1499938964844,18505.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456254243850708,1.0,0.0,0.0,0.5364431142807007,0.5364468693733215,1.9201749523745093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.048583984375,0.0,24.81103134155273,1895.4371337890625,0.0,389.3201599121094,0.2566381990909576,1.0,0.0,3.0,1.0,0.0
11983380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3303527832031,0.7353739738464355,0.2815122306346893,0.2572923004627228,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.9312689900398254,0.5770293474197388,0.5486459732055664,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.9990000128746032,0.759781002998352,0.5056344866752625,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.8183809518814087,0.3915568888187408,0.3744106888771057,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3303527832031,0.7291653752326965,0.2738229036331177,1.250378131866455,288.330322265625,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2854919433594,288.3301086425781,1.0,0.6684848666191101,1.0,1.0,0.0,1.0,-3.526533842086792,3.5265238285064697,1.0007434866565744e-05,2.726933479309082,0.3418898284435272,0.3418898284435272,0.0,207.8990936279297,180.0,10212.9189453125,-0.0,3761.232177734375,1.0,283.1499938964844,287.7607421875,289.8170471191406,290.577392578125,293.1499938964844,293.1499938964844,283.1499938964844,18570.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527496099472046,1.0,0.0,0.0,0.5291864275932312,0.5291901230812073,1.8685762270820305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.914306640625,0.0,24.448028564453125,1895.4371337890625,0.0,381.1782531738281,0.2561719119548797,1.0,0.0,3.0,1.0,0.0
11983440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3303527832031,0.7353739738464355,0.2815122306346893,0.2572923004627228,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.9312689900398254,0.5770293474197388,0.5486459732055664,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.9990000128746032,0.759781002998352,0.5056344866752625,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.8183809518814087,0.3915568888187408,0.3744106888771057,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3303527832031,0.7291653752326965,0.2738229036331177,1.250378131866455,288.330322265625,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2854919433594,288.3301086425781,1.0,0.6684848666191101,1.0,1.0,0.0,1.0,-3.526533842086792,3.5265238285064697,1.0007434866565744e-05,2.726933479309082,0.3418898284435272,0.3418898284435272,0.0,207.8990936279297,180.0,10212.9189453125,-0.0,3761.232177734375,1.0,283.1499938964844,287.7607421875,289.8170471191406,290.577392578125,293.1499938964844,293.1499938964844,283.1499938964844,18570.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527496099472046,1.0,0.0,0.0,0.5291864275932312,0.5291901230812073,1.8685762270820305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.914306640625,0.0,24.448028564453125,1895.4371337890625,0.0,381.1782531738281,0.2561719119548797,1.0,0.0,3.0,1.0,0.0
11983500,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287353515625,0.7393336296081543,0.281441867351532,0.2570628225803375,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287048339844,0.9374013543128968,0.5764800906181335,0.5479598641395569,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287048339844,0.9990000128746032,0.763644278049469,0.4965167045593261,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287048339844,0.8229577541351318,0.3915868401527405,0.3742662072181701,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287353515625,0.7332379221916199,0.2739811241626739,1.250222086906433,288.3287048339844,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2939758300781,288.3284912109375,1.0,0.6642557978630066,1.0,1.0,0.0,1.0,-3.514104127883911,3.514094114303589,9.93690082395915e-06,2.717280387878418,0.3396483063697815,0.3396483063697815,0.0,202.8336639404297,180.0,10138.2451171875,-0.0,3699.8740234375,1.0,283.1499938964844,287.7611083984375,289.8129577636719,290.5682067871094,293.1499938964844,293.1499938964844,283.1499938964844,18605.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507697522640228,1.0,0.0,0.0,0.5252436399459839,0.52524733543396,1.8408357504995365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3256.28076171875,0.0,24.250459671020508,1895.4371337890625,0.0,376.6520080566406,0.2559168338775635,1.0,0.0,3.0,1.0,0.0
11983560,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32733154296875,0.743645966053009,0.2813752293586731,0.2568297386169433,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3272705078125,0.943941593170166,0.5759308338165283,0.54726642370224,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3272705078125,0.9990000128746032,0.7678677439689636,0.486937016248703,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273010253906,0.8278523683547974,0.3916144669055938,0.3741130828857422,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32733154296875,0.7376495599746704,0.2741555273532867,1.2501065731048584,288.3272705078125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.3038635253906,288.3270874023437,1.0,0.6598584651947021,1.0,1.0,0.0,1.0,-3.5011439323425293,3.501134157180786,9.863616469374392e-06,2.7072131633758545,0.3372886180877685,0.3372886180877685,0.0,197.60633850097656,168.0,10060.4228515625,-0.0,3636.653564453125,1.0,283.1499938964844,287.7616882324219,289.8083801269531,290.55816650390625,293.1499938964844,293.1499938964844,283.1499938964844,18640.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486106932163238,1.0,0.0,0.0,0.5211032032966614,0.5211068987846375,1.811927852202189e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.5146484375,0.0,24.042585372924805,1895.4371337890625,0.0,371.7750244140625,0.2556469142436981,1.0,0.0,3.0,1.0,0.0
11983620,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32525634765625,0.7534229755401611,0.2812610864639282,0.2563674449920654,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3252258300781,0.957949995994568,0.5748423337936401,0.5458744764328003,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3252258300781,0.9990000128746032,0.7771395444869995,0.4665589034557342,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32525634765625,0.8387379050254822,0.391664445400238,0.3737903237342834,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32525634765625,0.7476088404655457,0.2745565176010132,1.250048279762268,288.3252258300781,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.32623291015625,288.3250732421875,1.0,0.650662362575531,1.0,1.0,0.0,1.0,-3.4739444255828857,3.4739346504211426,9.71068857325008e-06,2.6860828399658203,0.332219660282135,0.332219660282135,0.0,186.8108367919922,186.0,9895.7724609375,-0.0,3506.433837890625,1.0,283.1499938964844,287.7637023925781,289.7982177734375,290.53619384765625,293.1499938964844,293.1499938964844,283.1499938964844,18712.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437713921070099,1.0,0.0,0.0,0.5122485756874084,0.5122523307800293,1.750874467632002e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3175.915771484375,0.0,23.596738815307617,1895.4371337890625,0.0,361.0613098144531,0.2550623416900635,1.0,0.0,3.0,1.0,0.0
11983680,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32525634765625,0.7534229755401611,0.2812610864639282,0.2563674449920654,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3252258300781,0.957949995994568,0.5748423337936401,0.5458744764328003,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3252258300781,0.9990000128746032,0.7771395444869995,0.4665589034557342,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32525634765625,0.8387379050254822,0.391664445400238,0.3737903237342834,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32525634765625,0.7476088404655457,0.2745565176010132,1.250048279762268,288.3252258300781,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.32623291015625,288.3250732421875,1.0,0.650662362575531,1.0,1.0,0.0,1.0,-3.4739444255828857,3.4739346504211426,9.71068857325008e-06,2.6860828399658203,0.332219660282135,0.332219660282135,0.0,186.8108367919922,186.0,9895.7724609375,-0.0,3506.433837890625,1.0,283.1499938964844,287.7637023925781,289.7982177734375,290.53619384765625,293.1499938964844,293.1499938964844,283.1499938964844,18712.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437713921070099,1.0,0.0,0.0,0.5122485756874084,0.5122523307800293,1.750874467632002e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3175.915771484375,0.0,23.596738815307617,1895.4371337890625,0.0,361.0613098144531,0.2550623416900635,1.0,0.0,3.0,1.0,0.0
11983740,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33447265625,0.7541412115097046,0.2812502384185791,0.2563055455684662,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.334716796875,0.9584233164787292,0.5738674402236938,0.5449001789093018,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3347473144531,0.9990000128746032,0.7856599688529968,0.4650749266147613,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345947265625,0.8396275639533997,0.3917928338050842,0.37385955452919,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.7487708926200867,0.2750929296016693,1.2521605491638184,288.3346862792969,288.7220458984375,291.1080322265625,286.8145446777344,291.1085205078125,297.3441467285156,288.3353881835937,1.0,0.6510311961174011,1.0,1.0,0.0,1.0,-3.473488569259644,3.4734787940979004,9.706385753815994e-06,2.685081720352173,0.3268667757511139,0.3268667757511139,0.0,186.0730743408203,204.0,9747.5439453125,-0.0,3501.01123046875,1.0,283.1499938964844,287.7713928222656,289.7875061035156,290.5130310058594,293.1499938964844,293.1499938964844,283.1499938964844,18781.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383419454097748,1.0,0.0,0.0,0.5028615593910217,0.5028652548789978,1.6872922614652452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.69384765625,0.0,23.119882583618164,1895.4371337890625,0.0,349.3853454589844,0.25441974401474,1.0,0.0,3.0,1.0,0.0
11983800,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33447265625,0.7541412115097046,0.2812502384185791,0.2563055455684662,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.334716796875,0.9584233164787292,0.5738674402236938,0.5449001789093018,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3347473144531,0.9990000128746032,0.7856599688529968,0.4650749266147613,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345947265625,0.8396275639533997,0.3917928338050842,0.37385955452919,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.7487708926200867,0.2750929296016693,1.2521605491638184,288.3346862792969,288.7220458984375,291.1080322265625,286.8145446777344,291.1085205078125,297.3441467285156,288.3353881835937,1.0,0.6510311961174011,1.0,1.0,0.0,1.0,-3.473488569259644,3.4734787940979004,9.706385753815994e-06,2.685081720352173,0.3268667757511139,0.3268667757511139,0.0,186.0730743408203,204.0,9747.5439453125,-0.0,3501.01123046875,1.0,283.1499938964844,287.7713928222656,289.7875061035156,290.5130310058594,293.1499938964844,293.1499938964844,283.1499938964844,18781.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383419454097748,1.0,0.0,0.0,0.5028615593910217,0.5028652548789978,1.6872922614652452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.69384765625,0.0,23.119882583618164,1895.4371337890625,0.0,349.3853454589844,0.25441974401474,1.0,0.0,3.0,1.0,0.0
11983860,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35711669921875,0.7483588457107544,0.281284898519516,0.2565310001373291,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575134277344,0.9494695663452148,0.5729970932006836,0.5442724227905273,297.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575744628906,0.9990000128746032,0.7912756204605103,0.476766288280487,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573608398437,0.833389401435852,0.391985684633255,0.3742369413375854,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35711669921875,0.7435643076896667,0.2756558358669281,1.255683660507202,288.35748291015625,288.758056640625,291.0790100097656,286.8055419921875,291.0794982910156,297.34552001953125,288.3585205078125,1.0,0.6569602489471436,1.0,1.0,0.0,1.0,-3.491741895675659,3.491732120513916,9.808019967749717e-06,2.69895339012146,0.3214294910430908,0.3214294910430908,0.0,192.30323791503903,222.0,9608.9150390625,-0.0,3582.118408203125,1.0,283.1499938964844,287.7892150878906,289.7779235839844,290.4918518066406,293.1499938964844,293.1499938964844,283.1499938964844,18838.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432773619890213,1.0,0.0,0.0,0.4933046400547027,0.4935351610183716,1.623767609260085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3073.505126953125,0.0,22.63607215881348,1895.4371337890625,0.0,337.7696533203125,0.2537273466587066,1.0,0.0,3.0,1.0,0.0
11983920,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35711669921875,0.7483588457107544,0.281284898519516,0.2565310001373291,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575134277344,0.9494695663452148,0.5729970932006836,0.5442724227905273,297.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575744628906,0.9990000128746032,0.7912756204605103,0.476766288280487,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573608398437,0.833389401435852,0.391985684633255,0.3742369413375854,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35711669921875,0.7435643076896667,0.2756558358669281,1.255683660507202,288.35748291015625,288.758056640625,291.0790100097656,286.8055419921875,291.0794982910156,297.34552001953125,288.3585205078125,1.0,0.6569602489471436,1.0,1.0,0.0,1.0,-3.491741895675659,3.491732120513916,9.808019967749717e-06,2.69895339012146,0.3214294910430908,0.3214294910430908,0.0,192.30323791503903,222.0,9608.9150390625,-0.0,3582.118408203125,1.0,283.1499938964844,287.7892150878906,289.7779235839844,290.4918518066406,293.1499938964844,293.1499938964844,283.1499938964844,18838.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432773619890213,1.0,0.0,0.0,0.4933046400547027,0.4935351610183716,1.623767609260085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3073.505126953125,0.0,22.63607215881348,1895.4371337890625,0.0,337.7696533203125,0.2537273466587066,1.0,0.0,3.0,1.0,0.0
11983980,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3871459960937,0.7393278479576111,0.2813146114349365,0.2569057047367096,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876342773437,0.934900164604187,0.5721883177757263,0.5438622236251831,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3877258300781,0.9990000128746032,0.79441899061203,0.4962253868579864,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3874206542969,0.8234833478927612,0.3922266364097595,0.3748141825199127,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3871459960937,0.7350974082946777,0.2761722207069397,1.259779453277588,288.3876037597656,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.3343505859375,288.38885498046875,1.0,0.6663983464241028,1.0,1.0,0.0,1.0,-3.5207173824310303,3.520707368850708,9.971142389986198e-06,2.721229076385498,0.315934270620346,0.315934270620346,0.0,202.93067932128903,240.0,9468.994140625,-0.0,3716.921630859375,1.0,283.1499938964844,287.81268310546875,289.7695007324219,290.4728088378906,293.1499938964844,293.1499938964844,283.1499938964844,18857.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275696873664856,1.0,0.0,0.0,0.4833064079284668,0.4871275126934051,1.5586140378331947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3028.29638671875,0.0,22.25811004638672,1895.4371337890625,0.0,327.2247009277344,0.2530117332935333,1.0,0.0,3.0,1.0,0.0
11984040,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3871459960937,0.7393278479576111,0.2813146114349365,0.2569057047367096,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876342773437,0.934900164604187,0.5721883177757263,0.5438622236251831,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3877258300781,0.9990000128746032,0.79441899061203,0.4962253868579864,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3874206542969,0.8234833478927612,0.3922266364097595,0.3748141825199127,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3871459960937,0.7350974082946777,0.2761722207069397,1.259779453277588,288.3876037597656,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.3343505859375,288.38885498046875,1.0,0.6663983464241028,1.0,1.0,0.0,1.0,-3.5207173824310303,3.520707368850708,9.971142389986198e-06,2.721229076385498,0.315934270620346,0.315934270620346,0.0,202.93067932128903,240.0,9468.994140625,-0.0,3716.921630859375,1.0,283.1499938964844,287.81268310546875,289.7695007324219,290.4728088378906,293.1499938964844,293.1499938964844,283.1499938964844,18857.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275696873664856,1.0,0.0,0.0,0.4833064079284668,0.4871275126934051,1.5586140378331947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3028.29638671875,0.0,22.25811004638672,1895.4371337890625,0.0,327.2247009277344,0.2530117332935333,1.0,0.0,3.0,1.0,0.0
11984100,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4042358398437,0.7342542409896851,0.281320184469223,0.257125586271286,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4047546386719,0.926452100276947,0.5717986822128296,0.5437140464782715,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.40484619140625,0.9990000128746032,0.7952314615249634,0.507804274559021,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4045104980469,0.8177914619445801,0.3923624753952026,0.375159204006195,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4042053222656,0.730268120765686,0.2764056026935577,1.2619186639785769,288.4046936035156,288.8150329589844,291.0330505371094,286.7898864746094,291.0335693359375,297.32550048828125,288.40606689453125,1.0,0.6719807982444763,1.0,1.0,0.0,1.0,-3.53771710395813,3.537707090377808,1.0067587936646303e-05,2.734339952468872,0.3131755292415619,0.3131755292415619,0.0,209.42735290527344,240.0,9395.98046875,-0.0,3798.55908203125,1.0,283.1499938964844,287.8260498046875,289.76519775390625,290.4634094238281,293.1499938964844,293.1499938964844,283.1499938964844,18842.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251587688922882,1.0,0.0,0.0,0.4780577719211578,0.4861361086368561,1.5249451479348863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3005.3896484375,0.0,22.15365982055664,1895.4371337890625,0.0,322.4362487792969,0.2526610791683197,1.0,0.0,3.0,1.0,0.0
