time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4222106933594,0.729027509689331,0.281318187713623,0.2573590576648712,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4227600097656,0.9177625179290771,0.5714162588119507,0.5435944199562073,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4228820800781,0.9990000128746032,0.7956209778785706,0.5201810002326965,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4225158691406,0.8117748498916626,0.3925074636936188,0.3755342960357666,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4222106933594,0.7252444624900818,0.276622474193573,1.2640831470489502,288.4226989746094,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.3151550292969,288.4241027832031,1.0,0.6779549717903137,1.0,1.0,0.0,1.0,-3.555795431137085,3.555785179138184,1.0170709174417423e-05,2.748300313949585,0.3104100227355957,0.3104100227355957,0.0,216.5182037353516,243.0,9320.9814453125,-0.0,3887.286865234375,1.0,283.1499938964844,287.8402099609375,289.7604064941406,290.4535522460937,293.1499938964844,293.1499938964844,283.1499938964844,18816.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228435158729553,1.0,0.0,0.0,0.4727020859718323,0.4863933622837066,1.4909687706676777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2981.48876953125,0.0,22.098175048828125,1895.4371337890625,0.0,317.8934326171875,0.2523224651813507,1.0,0.0,3.0,1.0,0.0
11984220,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548034667969,0.7220744490623474,0.2812583744525909,0.2576473355293274,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4552307128906,0.9065910577774048,0.5706238746643066,0.5432016849517822,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4553527832031,0.9990000128746032,0.7960981726646423,0.5371233820915222,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4550476074219,0.8035376667976379,0.3927810788154602,0.3761384189128876,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548034667969,0.718592643737793,0.2769802510738373,1.2674158811569214,288.4552001953125,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.29449462890625,288.4562683105469,1.0,0.685840904712677,1.0,1.0,0.0,1.0,-3.580808162689209,3.580797910690308,1.0315050531062298e-05,2.767901659011841,0.3047601878643036,0.3047601878643036,0.0,226.5060577392578,246.0,9156.16015625,-0.0,4012.5009765625,1.0,283.1499938964844,287.8678283691406,289.7486877441406,290.43121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18752.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182908236980438,1.0,0.0,0.0,0.4618519246578216,0.4885473847389221,1.423308226833342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2929.8994140625,0.0,22.05554962158203,1895.4371337890625,0.0,309.11358642578125,0.2516863942146301,1.0,0.0,3.0,1.0,0.0
11984280,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548034667969,0.7220744490623474,0.2812583744525909,0.2576473355293274,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4552307128906,0.9065910577774048,0.5706238746643066,0.5432016849517822,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4553527832031,0.9990000128746032,0.7960981726646423,0.5371233820915222,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4550476074219,0.8035376667976379,0.3927810788154602,0.3761384189128876,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548034667969,0.718592643737793,0.2769802510738373,1.2674158811569214,288.4552001953125,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.29449462890625,288.4562683105469,1.0,0.685840904712677,1.0,1.0,0.0,1.0,-3.580808162689209,3.580797910690308,1.0315050531062298e-05,2.767901659011841,0.3047601878643036,0.3047601878643036,0.0,226.5060577392578,246.0,9156.16015625,-0.0,4012.5009765625,1.0,283.1499938964844,287.8678283691406,289.7486877441406,290.43121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18752.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182908236980438,1.0,0.0,0.0,0.4618519246578216,0.4885473847389221,1.423308226833342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2929.8994140625,0.0,22.05554962158203,1895.4371337890625,0.0,309.11358642578125,0.2516863942146301,1.0,0.0,3.0,1.0,0.0
11984340,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4758605957031,0.7181914448738098,0.2811923027038574,0.2577804923057556,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47625732421875,0.9008214473724364,0.5700085759162903,0.5428249835968018,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4763488769531,0.9990000128746032,0.796770453453064,0.5466634035110474,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47607421875,0.7989901900291443,0.3929884731769562,0.3765306770801544,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4758605957031,0.7149032354354858,0.2772273421287536,1.2694802284240725,288.4762268066406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2821960449219,288.4771728515625,1.0,0.6904290914535522,1.0,1.0,0.0,1.0,-3.5949528217315674,3.594942331314087,1.0396920515631791e-05,2.7789130210876465,0.3002985715866089,0.3002985715866089,0.0,232.25631713867188,246.0,9024.166015625,-0.0,4084.66796875,1.0,283.1499938964844,287.8861999511719,289.73748779296875,290.4112548828125,293.1499938964844,293.1499938964844,283.1499938964844,18709.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146536886692047,1.0,0.0,0.0,0.4535461366176605,0.4902358651161194,1.3725760084071226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2887.2783203125,0.0,22.030824661254883,1895.4371337890625,0.0,302.23907470703125,0.2512360513210296,1.0,0.0,3.0,1.0,0.0
11984400,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4820861816406,0.71712726354599,0.2811697423458099,0.2578131258487701,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4824523925781,0.8992760181427002,0.5698127746582031,0.5426967144012451,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825744628906,0.9990000128746032,0.7970355749130249,0.5492717623710632,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4822998046875,0.7977710366249084,0.393054187297821,0.3766469657421112,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4820861816406,0.7138991355895996,0.277304470539093,1.270086407661438,288.482421875,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2788391113281,288.4833679199219,1.0,0.6916934251785278,1.0,1.0,0.0,1.0,-3.598846197128296,3.5988357067108154,1.0419510545034427e-05,2.781943321228028,0.2988562285900116,0.2988562285900116,0.0,233.8457489013672,249.0,8981.62109375,-0.0,4104.666015625,1.0,283.1499938964844,287.8916320800781,289.73358154296875,290.4044494628906,293.1499938964844,293.1499938964844,283.1499938964844,18697.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134440720081329,1.0,0.0,0.0,0.4509177803993225,0.4906879961490631,1.3567135859204882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2873.41552734375,0.0,22.02089500427246,1895.4371337890625,0.0,299.97918701171875,0.2510986924171448,1.0,0.0,3.0,1.0,0.0
11984460,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5055236816406,0.7129265666007996,0.280888020992279,0.257830798625946,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057983398437,0.8933418393135071,0.5688106417655945,0.5420399904251099,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5058898925781,0.9990000128746032,0.7982251644134521,0.5576388835906982,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.50567626953125,0.7931056022644043,0.3931428790092468,0.3770127892494201,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5054931640625,0.7099411487579346,0.2774353921413421,1.2720258235931396,288.5057983398437,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.26544189453125,288.5065002441406,1.0,0.6961266398429871,1.0,1.0,0.0,1.0,-3.6109421253204346,3.610931634902954,1.049011552822776e-05,2.791451930999756,0.2926138937473297,0.2926138937473297,0.0,239.8772430419922,252.0,8797.041015625,-0.0,4173.7744140625,1.0,283.1499938964844,287.9124755859375,289.7156066894531,290.3739013671875,293.1499938964844,293.1499938964844,283.1499938964844,18657.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081513285636902,1.0,0.0,0.0,0.4398708939552307,0.4920530021190643,1.2910525981624232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2813.53271484375,0.0,21.964252471923828,1895.4371337890625,0.0,290.23895263671875,0.2505465149879455,1.0,0.0,3.0,1.0,0.0
11984520,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5055236816406,0.7129265666007996,0.280888020992279,0.257830798625946,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057983398437,0.8933418393135071,0.5688106417655945,0.5420399904251099,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5058898925781,0.9990000128746032,0.7982251644134521,0.5576388835906982,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.50567626953125,0.7931056022644043,0.3931428790092468,0.3770127892494201,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5054931640625,0.7099411487579346,0.2774353921413421,1.2720258235931396,288.5057983398437,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.26544189453125,288.5065002441406,1.0,0.6961266398429871,1.0,1.0,0.0,1.0,-3.6109421253204346,3.610931634902954,1.049011552822776e-05,2.791451930999756,0.2926138937473297,0.2926138937473297,0.0,239.8772430419922,252.0,8797.041015625,-0.0,4173.7744140625,1.0,283.1499938964844,287.9124755859375,289.7156066894531,290.3739013671875,293.1499938964844,293.1499938964844,283.1499938964844,18657.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081513285636902,1.0,0.0,0.0,0.4398708939552307,0.4920530021190643,1.2910525981624232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2813.53271484375,0.0,21.964252471923828,1895.4371337890625,0.0,290.23895263671875,0.2505465149879455,1.0,0.0,3.0,1.0,0.0
11984580,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5227966308594,0.7082237005233765,0.280316025018692,0.2575924694538116,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.52301025390625,0.8871825933456421,0.5675143003463745,0.5411152243614197,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5230712890625,0.9956567883491516,0.8000169992446899,0.5594735145568848,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5229187011719,0.7881625890731812,0.3929316103458404,0.3771052360534668,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5227966308594,0.7054834365844727,0.2772537469863891,1.272607922554016,288.52301025390625,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2548217773437,288.5235290527344,1.0,0.6991329193115234,1.0,1.0,0.0,1.0,-3.612560987472534,3.6125504970550537,1.0499798008822836e-05,2.792801141738892,0.28586345911026,0.28586345911026,0.0,245.7326812744141,255.0,8594.939453125,-0.0,4214.2109375,1.0,283.1499938964844,287.9293518066406,289.6945495605469,290.3393249511719,293.1499938964844,293.1499938964844,283.1499938964844,18631.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4024785757064819,1.0,0.0,0.0,0.4284426867961883,0.4927151799201965,1.2248388081559373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2748.340087890625,0.0,21.88650703430176,1895.4371337890625,0.0,280.0520935058594,0.2500176131725311,1.0,0.0,3.0,1.0,0.0
11984640,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5227966308594,0.7082237005233765,0.280316025018692,0.2575924694538116,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.52301025390625,0.8871825933456421,0.5675143003463745,0.5411152243614197,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5230712890625,0.9956567883491516,0.8000169992446899,0.5594735145568848,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5229187011719,0.7881625890731812,0.3929316103458404,0.3771052360534668,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5227966308594,0.7054834365844727,0.2772537469863891,1.272607922554016,288.52301025390625,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2548217773437,288.5235290527344,1.0,0.6991329193115234,1.0,1.0,0.0,1.0,-3.612560987472534,3.6125504970550537,1.0499798008822836e-05,2.792801141738892,0.28586345911026,0.28586345911026,0.0,245.7326812744141,255.0,8594.939453125,-0.0,4214.2109375,1.0,283.1499938964844,287.9293518066406,289.6945495605469,290.3393249511719,293.1499938964844,293.1499938964844,283.1499938964844,18631.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4024785757064819,1.0,0.0,0.0,0.4284426867961883,0.4927151799201965,1.2248388081559373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2748.340087890625,0.0,21.88650703430176,1895.4371337890625,0.0,280.0520935058594,0.2500176131725311,1.0,0.0,3.0,1.0,0.0
11984700,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.53033447265625,0.706100344657898,0.2799641489982605,0.2573887407779693,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5305480957031,0.8845208883285522,0.566795825958252,0.540560781955719,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5306091308594,0.9940772652626038,0.8011085391044617,0.5602683424949646,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.53045654296875,0.786034882068634,0.3927526772022247,0.3770564794540405,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53033447265625,0.7035225629806519,0.2770874202251434,1.2724342346191406,288.5305480957031,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2506103515625,288.5310363769531,1.0,0.7002972364425659,1.0,1.0,0.0,1.0,-3.6123342514038086,3.612323760986328,1.0498500159883406e-05,2.792633056640625,0.2822769284248352,0.2822769284248352,0.0,248.21157836914065,255.0,8489.2939453125,-0.0,4228.904296875,1.0,283.1499938964844,287.93658447265625,289.68267822265625,290.3202514648437,293.1499938964844,293.1499938964844,283.1499938964844,18622.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3994612395763397,1.0,0.0,0.0,0.4225390553474426,0.4928745627403259,1.1913165565147212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2713.641845703125,0.0,21.842592239379883,1895.4371337890625,0.0,274.7328491210937,0.2497589588165283,1.0,0.0,3.0,1.0,0.0
11984760,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53765869140625,0.7041254639625549,0.279579758644104,0.2571448385715484,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.537841796875,0.8820747137069702,0.5660419464111328,0.5399613976478577,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53790283203125,0.9926741123199464,0.8022216558456421,0.5610949993133545,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5377502441406,0.7840845584869385,0.3925361335277557,0.3769605457782745,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5376281738281,0.7017049193382263,0.2768820226192474,1.272029995918274,288.537841796875,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.24658203125,288.538330078125,1.0,0.7013036608695984,1.0,1.0,0.0,1.0,-3.611713409423828,3.611702919006348,1.0494907655811405e-05,2.792158603668213,0.2785397469997406,0.2785397469997406,0.0,250.4624481201172,258.0,8380.453125,-0.0,4241.12890625,1.0,283.1499938964844,287.9435729980469,289.6698913574219,290.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18615.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962903022766113,1.0,0.0,0.0,0.4164978563785553,0.4929540157318115,1.1574947222925402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.762939453125,0.0,21.7963924407959,1895.4371337890625,0.0,269.2124938964844,0.2495031058788299,1.0,0.0,3.0,1.0,0.0
11984820,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5519104003906,0.700454831123352,0.2787341773509979,0.2565679848194122,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5521240234375,0.8776006698608398,0.5644515752792358,0.5386630892753601,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5521850585937,0.9901749491691588,0.8044089078903198,0.5627337694168091,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5520324707031,0.780522882938385,0.3920148909091949,0.3766632378101349,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5519104003906,0.6983343362808228,0.2763776481151581,1.270697832107544,288.5521240234375,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2387390136719,288.5525817871094,1.0,0.7029796838760376,1.0,1.0,0.0,1.0,-3.6094703674316406,3.60945987701416,1.0481890967639629e-05,2.7904300689697266,0.2706036567687988,0.2706036567687988,0.0,254.51885986328125,261.0,8153.26025390625,-0.0,4260.13232421875,1.0,283.1499938964844,287.9571533203125,289.64190673828125,290.25616455078125,293.1499938964844,293.1499938964844,283.1499938964844,18606.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894676268100738,1.0,0.0,0.0,0.4040022492408752,0.4929578602313995,1.0890831347865061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.75,0.0,21.699716567993164,1895.4371337890625,0.0,257.5590209960937,0.2489971220493316,1.0,0.0,3.0,1.0,0.0
11984880,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5519104003906,0.700454831123352,0.2787341773509979,0.2565679848194122,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5521240234375,0.8776006698608398,0.5644515752792358,0.5386630892753601,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5521850585937,0.9901749491691588,0.8044089078903198,0.5627337694168091,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5520324707031,0.780522882938385,0.3920148909091949,0.3766632378101349,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5519104003906,0.6983343362808228,0.2763776481151581,1.270697832107544,288.5521240234375,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2387390136719,288.5525817871094,1.0,0.7029796838760376,1.0,1.0,0.0,1.0,-3.6094703674316406,3.60945987701416,1.0481890967639629e-05,2.7904300689697266,0.2706036567687988,0.2706036567687988,0.0,254.51885986328125,261.0,8153.26025390625,-0.0,4260.13232421875,1.0,283.1499938964844,287.9571533203125,289.64190673828125,290.25616455078125,293.1499938964844,293.1499938964844,283.1499938964844,18606.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894676268100738,1.0,0.0,0.0,0.4040022492408752,0.4929578602313995,1.0890831347865061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.75,0.0,21.699716567993164,1895.4371337890625,0.0,257.5590209960937,0.2489971220493316,1.0,0.0,3.0,1.0,0.0
11984940,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.56610107421875,0.6970078349113464,0.2778017520904541,0.2558971345424652,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663146972656,0.873483419418335,0.562768816947937,0.5372605919837952,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663757324219,0.9879055619239808,0.8064919710159302,0.564300000667572,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56622314453125,0.7772433161735535,0.3913961946964264,0.3762559294700622,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.56610107421875,0.6951713562011719,0.2757678627967834,1.2688076496124268,288.5662841796875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2309265136719,288.5667724609375,1.0,0.7043346762657166,1.0,1.0,0.0,1.0,-3.60609769821167,3.6060872077941895,1.046231136569986e-05,2.7878224849700928,0.2620105743408203,0.2620105743408203,0.0,258.19500732421875,264.0,7913.3955078125,-0.0,4273.73681640625,1.0,283.1499938964844,287.9705810546875,289.6111145019531,290.2084350585937,293.1499938964844,293.1499938964844,283.1499938964844,18601.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381962388753891,1.0,0.0,0.0,0.3909346461296081,0.492816299200058,1.019918371980566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.47021484375,0.0,21.59900283813477,1895.4371337890625,0.0,245.0562286376953,0.248495727777481,1.0,0.0,3.0,1.0,0.0
11985000,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.56610107421875,0.6970078349113464,0.2778017520904541,0.2558971345424652,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663146972656,0.873483419418335,0.562768816947937,0.5372605919837952,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663757324219,0.9879055619239808,0.8064919710159302,0.564300000667572,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56622314453125,0.7772433161735535,0.3913961946964264,0.3762559294700622,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.56610107421875,0.6951713562011719,0.2757678627967834,1.2688076496124268,288.5662841796875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2309265136719,288.5667724609375,1.0,0.7043346762657166,1.0,1.0,0.0,1.0,-3.60609769821167,3.6060872077941895,1.046231136569986e-05,2.7878224849700928,0.2620105743408203,0.2620105743408203,0.0,258.19500732421875,264.0,7913.3955078125,-0.0,4273.73681640625,1.0,283.1499938964844,287.9705810546875,289.6111145019531,290.2084350585937,293.1499938964844,293.1499938964844,283.1499938964844,18601.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381962388753891,1.0,0.0,0.0,0.3909346461296081,0.492816299200058,1.019918371980566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.47021484375,0.0,21.59900283813477,1895.4371337890625,0.0,245.0562286376953,0.248495727777481,1.0,0.0,3.0,1.0,0.0
11985060,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5804748535156,0.6936772465705872,0.2767944931983948,0.2551507353782654,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5806884765625,0.8695783615112305,0.5610074400901794,0.5357751846313477,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58074951171875,0.9857414960861206,0.8084585666656494,0.5657820105552673,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5805969238281,0.774124026298523,0.3906956613063812,0.375762015581131,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5804748535156,0.6921123266220093,0.2750691473484039,1.2664724588394165,288.5806884765625,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2231140136719,288.5811462402344,1.0,0.7054710388183594,1.0,1.0,0.0,1.0,-3.601792812347412,3.6017825603485107,1.0437335731694477e-05,2.7844903469085693,0.2527247667312622,0.2527247667312622,0.0,261.65362548828125,267.0,7661.4921875,-0.0,4283.4716796875,1.0,283.1499938964844,287.9842224121094,289.5779113769531,290.15728759765625,293.1499938964844,293.1499938964844,283.1499938964844,18599.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737740218639374,1.0,0.0,0.0,0.3773048520088196,0.4925828278064728,9.519845356464884e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.1767578125,0.0,21.49568557739257,1895.4371337890625,0.0,231.7362823486328,0.2479961961507797,1.0,0.0,3.0,1.0,0.0
11985120,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5804748535156,0.6936772465705872,0.2767944931983948,0.2551507353782654,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5806884765625,0.8695783615112305,0.5610074400901794,0.5357751846313477,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58074951171875,0.9857414960861206,0.8084585666656494,0.5657820105552673,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5805969238281,0.774124026298523,0.3906956613063812,0.375762015581131,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5804748535156,0.6921123266220093,0.2750691473484039,1.2664724588394165,288.5806884765625,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2231140136719,288.5811462402344,1.0,0.7054710388183594,1.0,1.0,0.0,1.0,-3.601792812347412,3.6017825603485107,1.0437335731694477e-05,2.7844903469085693,0.2527247667312622,0.2527247667312622,0.0,261.65362548828125,267.0,7661.4921875,-0.0,4283.4716796875,1.0,283.1499938964844,287.9842224121094,289.5779113769531,290.15728759765625,293.1499938964844,293.1499938964844,283.1499938964844,18599.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737740218639374,1.0,0.0,0.0,0.3773048520088196,0.4925828278064728,9.519845356464884e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.1767578125,0.0,21.49568557739257,1895.4371337890625,0.0,231.7362823486328,0.2479961961507797,1.0,0.0,3.0,1.0,0.0
11985180,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5951843261719,0.6904059648513794,0.2757194340229034,0.2543391585350036,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.59539794921875,0.8658080101013184,0.5591751337051392,0.5342185497283936,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.595458984375,0.983616590499878,0.8103106021881104,0.5671823024749756,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5953063964844,0.7710996866226196,0.3899219334125519,0.3751943707466125,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5951843261719,0.6891028881072998,0.2742916941642761,1.263759732246399,288.59539794921875,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2153625488281,288.59588623046875,1.0,0.7064485549926758,1.0,1.0,0.0,1.0,-3.5966827869415283,3.596672534942627,1.0407721674710046e-05,2.7805328369140625,0.2427161186933517,0.2427161186933517,0.0,264.9864807128906,270.0,7398.57177734375,-0.0,4290.244140625,1.0,283.1499938964844,287.9984130859375,289.5426330566406,290.1031188964844,293.1499938964844,293.1499938964844,283.1499938964844,18599.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3649266958236694,1.0,0.0,0.0,0.3631451725959778,0.4922887086868286,8.872653722846735e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.2421875,0.0,21.390581130981445,1895.4371337890625,0.0,217.6474456787109,0.2474968880414962,1.0,0.0,3.0,1.0,0.0
11985240,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5951843261719,0.6904059648513794,0.2757194340229034,0.2543391585350036,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.59539794921875,0.8658080101013184,0.5591751337051392,0.5342185497283936,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.595458984375,0.983616590499878,0.8103106021881104,0.5671823024749756,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5953063964844,0.7710996866226196,0.3899219334125519,0.3751943707466125,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5951843261719,0.6891028881072998,0.2742916941642761,1.263759732246399,288.59539794921875,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2153625488281,288.59588623046875,1.0,0.7064485549926758,1.0,1.0,0.0,1.0,-3.5966827869415283,3.596672534942627,1.0407721674710046e-05,2.7805328369140625,0.2427161186933517,0.2427161186933517,0.0,264.9864807128906,270.0,7398.57177734375,-0.0,4290.244140625,1.0,283.1499938964844,287.9984130859375,289.5426330566406,290.1031188964844,293.1499938964844,293.1499938964844,283.1499938964844,18599.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3649266958236694,1.0,0.0,0.0,0.3631451725959778,0.4922887086868286,8.872653722846735e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.2421875,0.0,21.390581130981445,1895.4371337890625,0.0,217.6474456787109,0.2474968880414962,1.0,0.0,3.0,1.0,0.0
11985300,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6026611328125,0.6887821555137634,0.2751573622226715,0.253910481929779,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6028747558594,0.8639591336250305,0.5582332611083984,0.5334151387214661,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6029663085937,0.9825565218925476,0.8111937642097473,0.5678523182868958,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.602783203125,0.7696111798286438,0.3895086348056793,0.3748846650123596,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6026611328125,0.687606930732727,0.2738749980926513,1.262272596359253,288.6028747558594,289.3541259765625,290.5982971191406,286.5700988769531,290.5992126464844,297.2115173339844,288.6033630371094,1.0,0.7068883180618286,1.0,1.0,0.0,1.0,-3.59384560585022,3.59383511543274,1.0391294381406624e-05,2.778334856033325,0.2374267429113388,0.2374267429113388,0.0,266.6224365234375,270.0,7263.27099609375,-0.0,4292.67626953125,1.0,283.1499938964844,288.0057983398437,289.5242919921875,290.0749816894531,293.1499938964844,293.1499938964844,283.1499938964844,18599.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602589070796966,1.0,0.0,0.0,0.3558741211891174,0.4921241402626037,8.563386444393473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2308.50341796875,0.0,21.33748817443848,1895.4371337890625,0.0,210.3139038085937,0.2472470104694366,1.0,0.0,3.0,1.0,0.0
11985360,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6102294921875,0.6871630549430847,0.2745797336101532,0.2534675300121307,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6104736328125,0.8621297478675842,0.5572749972343445,0.5325961112976074,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.61053466796875,0.9814937710762024,0.812049150466919,0.5685030817985535,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6103820800781,0.7681344747543335,0.3890784978866577,0.3745588660240173,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6102294921875,0.6861138939857483,0.273440808057785,1.2607053518295288,288.6104431152344,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20770263671875,288.6109619140625,1.0,0.7073001861572266,1.0,1.0,0.0,1.0,-3.5908331871032715,3.590822696685791,1.0373868462920656e-05,2.776001214981079,0.2319461107254028,0.2319461107254028,0.0,268.2446594238281,273.0,7125.7001953125,-0.0,4294.548828125,1.0,283.1499938964844,288.01348876953125,289.5055236816406,290.0462341308594,293.1499938964844,293.1499938964844,283.1499938964844,18600.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3554373979568481,1.0,0.0,0.0,0.3484894335269928,0.4919529557228088,8.264125384016552e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.0283203125,0.0,21.28420066833496,1895.4371337890625,0.0,202.7945098876953,0.2469968944787979,1.0,0.0,3.0,1.0,0.0
11985420,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62554931640625,0.6839332580566406,0.2733791768550873,0.2525406777858734,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6257629394531,0.8585200905799866,0.5553104877471924,0.5309126973152161,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.9793516993522644,0.8136779069900513,0.5697479844093323,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62567138671875,0.765208899974823,0.3881689310073852,0.3738605380058288,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.62554931640625,0.683131217956543,0.2725220620632171,1.2573421001434326,288.6257629394531,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2001342773437,288.6262512207031,1.0,0.7080491185188293,1.0,1.0,0.0,1.0,-3.5843052864074707,3.5842947959899902,1.0336154446122237e-05,2.7709438800811768,0.220402717590332,0.220402717590332,0.0,271.4600524902344,276.0,6844.6025390625,-0.0,4296.7509765625,1.0,283.1499938964844,288.0297546386719,289.46685791015625,289.987060546875,293.1499938964844,293.1499938964844,283.1499938964844,18601.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3453565835952759,1.0,0.0,0.0,0.3334166705608368,0.4915964603424072,7.694788806134056e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.14599609375,0.0,21.1772518157959,1895.4371337890625,0.0,187.19744873046875,0.2464960217475891,1.0,0.0,3.0,1.0,0.0
11985480,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62554931640625,0.6839332580566406,0.2733791768550873,0.2525406777858734,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6257629394531,0.8585200905799866,0.5553104877471924,0.5309126973152161,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.9793516993522644,0.8136779069900513,0.5697479844093323,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62567138671875,0.765208899974823,0.3881689310073852,0.3738605380058288,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.62554931640625,0.683131217956543,0.2725220620632171,1.2573421001434326,288.6257629394531,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2001342773437,288.6262512207031,1.0,0.7080491185188293,1.0,1.0,0.0,1.0,-3.5843052864074707,3.5842947959899902,1.0336154446122237e-05,2.7709438800811768,0.220402717590332,0.220402717590332,0.0,271.4600524902344,276.0,6844.6025390625,-0.0,4296.7509765625,1.0,283.1499938964844,288.0297546386719,289.46685791015625,289.987060546875,293.1499938964844,293.1499938964844,283.1499938964844,18601.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3453565835952759,1.0,0.0,0.0,0.3334166705608368,0.4915964603424072,7.694788806134056e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.14599609375,0.0,21.1772518157959,1895.4371337890625,0.0,187.19744873046875,0.2464960217475891,1.0,0.0,3.0,1.0,0.0
11985540,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.63848876953125,0.6812236309051514,0.2723237872123718,0.2517201900482178,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.8555302619934082,0.5536101460456848,0.5294519066810608,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387939453125,0.9775274991989136,0.8149600028991699,0.5707347989082336,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6386108398437,0.7627732753753662,0.3873534202575683,0.3732257783412933,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.63848876953125,0.6806245446205139,0.2716988623142242,1.2542861700057983,288.6387023925781,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1938171386719,288.63922119140625,1.0,0.7086066603660583,1.0,1.0,0.0,1.0,-3.578308582305908,3.578298330307007,1.030157091008732e-05,2.766298294067383,0.2100831866264343,0.2100831866264343,0.0,274.1405334472656,276.0,6603.2099609375,-0.0,4297.087890625,1.0,283.1499938964844,288.04461669921875,289.43328857421875,289.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18601.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.336450457572937,1.0,0.0,0.0,0.3204749226570129,0.4912891685962677,7.244191913002851e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2090.39453125,0.0,21.087297439575195,1895.4371337890625,0.0,173.47808837890625,0.2460747957229614,1.0,0.0,3.0,1.0,0.0
11985600,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6409606933594,0.6807076334953308,0.2721180617809295,0.2515597343444824,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.8549646735191345,0.5532811284065247,0.529168963432312,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412658691406,0.9771769642829896,0.8151953220367432,0.5709167718887329,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410827636719,0.7623112201690674,0.3871928453445434,0.3731000125408172,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6409606933594,0.6801468133926392,0.2715369164943695,1.2536814212799072,288.64117431640625,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.192626953125,288.64166259765625,1.0,0.7087060809135437,1.0,1.0,0.0,1.0,-3.577115297317505,3.5771050453186035,1.029469603963662e-05,2.765373945236206,0.2080532163381576,0.2080532163381576,0.0,274.64971923828125,279.0,6556.796875,-0.0,4297.005859375,1.0,283.1499938964844,288.047607421875,289.4267883300781,289.9258728027344,293.1499938964844,293.1499938964844,283.1499938964844,18601.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3347124755382538,1.0,0.0,0.0,0.3179866075515747,0.4912307560443878,7.161087722806769e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.06689453125,0.0,21.0701904296875,1895.4371337890625,0.0,170.7998046875,0.2459945529699325,1.0,0.0,3.0,1.0,0.0
11985660,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6562805175781,0.677482008934021,0.2707966566085815,0.2505254745483398,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565246582031,0.8514543175697327,0.5511863827705383,0.5273647904396057,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.9749609231948853,0.8166000843048096,0.5720088481903076,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.65643310546875,0.7594342827796936,0.3861495852470398,0.3722772896289825,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6562805175781,0.6771568059921265,0.2704866826534271,1.2497317790985107,288.6565246582031,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1851806640625,288.6570129394531,1.0,0.7092781662940979,1.0,1.0,0.0,1.0,-3.5692741870880127,3.569263935089112,1.024957873596577e-05,2.7592995166778564,0.1948738247156143,0.1948738247156143,0.0,277.82452392578125,282.0,6264.04736328125,-0.0,4295.41455078125,1.0,283.1499938964844,288.0673828125,289.38555908203125,289.8630065917969,293.1499938964844,293.1499938964844,283.1499938964844,18601.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3235448002815246,1.0,0.0,0.0,0.3022775650024414,0.4908706843852997,6.659353068982909e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.371337890625,0.0,20.96366310119629,1895.4371337890625,0.0,153.51995849609375,0.2454932034015655,1.0,0.0,3.0,1.0,0.0
11985720,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6562805175781,0.677482008934021,0.2707966566085815,0.2505254745483398,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565246582031,0.8514543175697327,0.5511863827705383,0.5273647904396057,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.9749609231948853,0.8166000843048096,0.5720088481903076,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.65643310546875,0.7594342827796936,0.3861495852470398,0.3722772896289825,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6562805175781,0.6771568059921265,0.2704866826534271,1.2497317790985107,288.6565246582031,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1851806640625,288.6570129394531,1.0,0.7092781662940979,1.0,1.0,0.0,1.0,-3.5692741870880127,3.569263935089112,1.024957873596577e-05,2.7592995166778564,0.1948738247156143,0.1948738247156143,0.0,277.82452392578125,282.0,6264.04736328125,-0.0,4295.41455078125,1.0,283.1499938964844,288.0673828125,289.38555908203125,289.8630065917969,293.1499938964844,293.1499938964844,283.1499938964844,18601.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3235448002815246,1.0,0.0,0.0,0.3022775650024414,0.4908706843852997,6.659353068982909e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.371337890625,0.0,20.96366310119629,1895.4371337890625,0.0,153.51995849609375,0.2454932034015655,1.0,0.0,3.0,1.0,0.0
11985780,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6713562011719,0.6742542386054993,0.2694143950939178,0.2494378238916397,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67156982421875,0.8479821681976318,0.5490245819091797,0.525499165058136,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.671630859375,0.9726973176002502,0.8178895115852356,0.5730229616165161,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.756572961807251,0.3850375711917877,0.3713913261890411,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6713562011719,0.6741593480110168,0.2693716287612915,1.2454969882965088,288.67156982421875,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17779541015625,288.6720275878906,1.0,0.7097692489624023,1.0,1.0,0.0,1.0,-3.560781717300415,3.5607714653015137,1.0200826181971934e-05,2.752721071243286,0.1808410733938217,0.1808410733938217,0.0,280.9911804199219,270.0,5968.18701171875,-0.0,4292.02783203125,1.0,283.1499938964844,288.0895080566406,289.3434143066406,289.7988586425781,293.1499938964844,293.1499938964844,283.1499938964844,18599.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119004368782043,1.0,0.0,0.0,0.2863730192184448,0.4905299842357635,6.186213763470505e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1880.649169921875,0.0,20.858327865600582,1895.4371337890625,0.0,135.2437744140625,0.2449930161237716,1.0,0.0,3.0,1.0,0.0
11985840,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6713562011719,0.6742542386054993,0.2694143950939178,0.2494378238916397,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67156982421875,0.8479821681976318,0.5490245819091797,0.525499165058136,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.671630859375,0.9726973176002502,0.8178895115852356,0.5730229616165161,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.756572961807251,0.3850375711917877,0.3713913261890411,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6713562011719,0.6741593480110168,0.2693716287612915,1.2454969882965088,288.67156982421875,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17779541015625,288.6720275878906,1.0,0.7097692489624023,1.0,1.0,0.0,1.0,-3.560781717300415,3.5607714653015137,1.0200826181971934e-05,2.752721071243286,0.1808410733938217,0.1808410733938217,0.0,280.9911804199219,270.0,5968.18701171875,-0.0,4292.02783203125,1.0,283.1499938964844,288.0895080566406,289.3434143066406,289.7988586425781,293.1499938964844,293.1499938964844,283.1499938964844,18599.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119004368782043,1.0,0.0,0.0,0.2863730192184448,0.4905299842357635,6.186213763470505e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1880.649169921875,0.0,20.858327865600582,1895.4371337890625,0.0,135.2437744140625,0.2449930161237716,1.0,0.0,3.0,1.0,0.0
11985900,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67852783203125,0.6742056608200073,0.2687022387981415,0.2487706691026687,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787109375,0.8481031060218811,0.5479180812835693,0.5244337916374207,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.9736735224723816,0.8184909820556641,0.573419988155365,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786499023437,0.7568003535270691,0.3844554424285888,0.3708150684833526,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67852783203125,0.6742236614227295,0.2687900364398956,1.2427549362182615,288.6787109375,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.17413330078125,288.6791381835937,1.0,0.7082225680351257,1.0,1.0,0.0,1.0,-3.555187225341797,3.5551769733428955,1.0168894732487388e-05,2.748431444168091,0.1734989881515503,0.1734989881515503,0.0,279.75640869140625,270.0,5819.30078125,-0.0,4269.6279296875,1.0,283.1499938964844,288.1015625,289.32208251953125,289.7664489746094,293.1499938964844,293.1499938964844,283.1499938964844,18598.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059184849262237,1.0,0.0,0.0,0.2783776521682739,0.4903706908226013,5.959554627565922e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1831.5924072265625,0.0,20.80630874633789,1895.4371337890625,0.0,125.69208526611328,0.2447437793016433,1.0,0.0,3.0,1.0,0.0
11985960,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.68524169921875,0.6749702095985413,0.267986536026001,0.2480429857969284,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854248046875,0.8491857647895813,0.5468009114265442,0.5232993960380554,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.9757235050201416,0.8190692663192749,0.5737578868865967,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68536376953125,0.7578883767127991,0.3838629126548767,0.3701697289943695,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68524169921875,0.6750985383987427,0.2682002782821655,1.2396929264068604,288.6854248046875,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1705322265625,288.6858215332031,1.0,0.7060657739639282,1.0,1.0,0.0,1.0,-3.548895359039306,3.5488851070404053,1.0132934221473988e-05,2.743567705154419,0.1659255027770996,0.1659255027770996,0.0,277.0682067871094,258.0,5670.03515625,-0.0,4236.63818359375,1.0,283.1499938964844,288.1142578125,289.30059814453125,289.7337951660156,293.1499938964844,293.1499938964844,283.1499938964844,18596.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2998360097408294,1.0,0.0,0.0,0.2703569233417511,0.4902172982692718,5.738781450048691e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1782.4049072265625,0.0,20.75470542907715,1895.4371337890625,0.0,115.832275390625,0.2444953173398971,1.0,0.0,3.0,1.0,0.0
