time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69781494140625,0.6779751181602478,0.2665475010871887,0.2464916855096817,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.853101909160614,0.5445380210876465,0.5209100246429443,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69805908203125,0.9815632104873656,0.8201582431793213,0.5743184685707092,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.7616364359855652,0.3826512098312378,0.3687596917152405,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.69781494140625,0.6783191561698914,0.2670034170150757,1.2330397367477417,288.697998046875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16363525390625,288.6983642578125,1.0,0.7004551887512207,1.0,1.0,0.0,1.0,-3.535130739212036,3.535120725631714,1.0054451195173895e-05,2.732914447784424,0.1500896662473678,0.1500896662473678,0.0,269.26812744140625,246.0,5372.09033203125,-0.0,4153.25634765625,1.0,283.1499938964844,288.141845703125,289.2864990234375,289.6851806640625,293.1499938964844,293.1499938964844,283.1499938964844,18591.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920445501804352,1.0,0.0,0.0,0.2543025314807892,0.4899451434612274,5.314434670111723e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.7052001953125,0.0,20.65346336364746,1895.4371337890625,0.0,89.15841674804688,0.2440014779567718,1.0,0.0,3.0,1.0,0.0
11986080,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69781494140625,0.6779751181602478,0.2665475010871887,0.2464916855096817,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.853101909160614,0.5445380210876465,0.5209100246429443,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69805908203125,0.9815632104873656,0.8201582431793213,0.5743184685707092,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.7616364359855652,0.3826512098312378,0.3687596917152405,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.69781494140625,0.6783191561698914,0.2670034170150757,1.2330397367477417,288.697998046875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16363525390625,288.6983642578125,1.0,0.7004551887512207,1.0,1.0,0.0,1.0,-3.535130739212036,3.535120725631714,1.0054451195173895e-05,2.732914447784424,0.1500896662473678,0.1500896662473678,0.0,269.26812744140625,246.0,5372.09033203125,-0.0,4153.25634765625,1.0,283.1499938964844,288.141845703125,289.2864990234375,289.6851806640625,293.1499938964844,293.1499938964844,283.1499938964844,18591.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920445501804352,1.0,0.0,0.0,0.2543025314807892,0.4899451434612274,5.314434670111723e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.7052001953125,0.0,20.65346336364746,1895.4371337890625,0.0,89.15841674804688,0.2440014779567718,1.0,0.0,3.0,1.0,0.0
11986140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.6810218095779419,0.2654984891414642,0.2453185617923736,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7064514160156,0.856987476348877,0.5428784489631653,0.5191137790679932,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7065124511719,0.986607313156128,0.8208855986595154,0.5746482014656067,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7063903808594,0.7652938961982727,0.3817524909973144,0.3676721751689911,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.6815209984779358,0.2661245465278625,1.2279452085494995,288.7064514160156,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1588134765625,288.706787109375,1.0,0.695711612701416,1.0,1.0,0.0,1.0,-3.524519681930542,3.52450966835022,9.994141692004632e-06,2.724696397781372,0.138076975941658,0.138076975941658,0.0,262.3945007324219,246.0,5158.27978515625,-0.0,4084.20947265625,1.0,283.1499938964844,288.16387939453125,289.2803649902344,289.66748046875,293.1499938964844,293.1499938964844,283.1499938964844,18586.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917327284812927,1.0,0.0,0.0,0.2427451461553573,0.4897826313972473,5.021633775470491e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1616.3436279296875,0.0,20.582290649414062,1895.4371337890625,0.0,87.25927734375,0.2436482310295105,1.0,0.0,3.0,1.0,0.0
11986200,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094116210937,0.6823483109474182,0.2650914490222931,0.2448579370975494,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7095947265625,0.8586734533309937,0.5422331094741821,0.5184096693992615,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7096252441406,0.9886510372161864,0.8211513757705688,0.5747606754302979,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7095031738281,0.7668725252151489,0.3814004361629486,0.3672412931919098,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094116210937,0.6829075813293457,0.2657824158668518,1.2259355783462524,288.7095642089844,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.156982421875,288.7098999023437,1.0,0.6937794089317322,1.0,1.0,0.0,1.0,-3.5203182697296143,3.520308256149292,9.97031202132348e-06,2.721442222595215,0.1333199441432953,0.1333199441432953,0.0,259.5700378417969,234.0,5076.39404296875,-0.0,4056.360107421875,1.0,283.1499938964844,288.17291259765625,289.2718811035156,289.6557006835937,293.1499938964844,293.1499938964844,283.1499938964844,18584.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916710376739502,1.0,0.0,0.0,0.2383111119270324,0.4897282123565674,4.911803852536423e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.4091796875,0.0,20.55536842346192,1895.4371337890625,0.0,86.88101196289062,0.2435131520032882,1.0,0.0,3.0,1.0,0.0
11986260,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7200012207031,0.6877005100250244,0.2636082172393799,0.2431665807962417,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7201538085937,0.8654826879501343,0.5398789644241333,0.5158275365829468,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.72021484375,0.9962069988250732,0.8220403790473938,0.5751051902770996,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7200927734375,0.7732143402099609,0.3801032304763794,0.3656436502933502,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7200012207031,0.688478410243988,0.2645312249660492,1.2185266017913818,288.7201538085937,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15045166015625,288.7204284667969,1.0,0.6864873170852661,1.0,1.0,0.0,1.0,-3.504758596420288,3.504748582839966,9.882302038022315e-06,2.709388732910156,0.1155977547168731,0.1155977547168731,0.0,248.8900146484375,222.0,4784.51513671875,-0.0,3952.448974609375,1.0,283.1499938964844,288.2080383300781,289.229736328125,289.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18575.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907394766807556,1.0,0.0,0.0,0.222476840019226,0.489577978849411,4.529724595414564e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.69921875,0.0,20.46109199523925,1895.4371337890625,0.0,81.10919189453125,0.2430320829153061,1.0,0.0,3.0,1.0,0.0
11986320,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7200012207031,0.6877005100250244,0.2636082172393799,0.2431665807962417,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7201538085937,0.8654826879501343,0.5398789644241333,0.5158275365829468,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.72021484375,0.9962069988250732,0.8220403790473938,0.5751051902770996,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7200927734375,0.7732143402099609,0.3801032304763794,0.3656436502933502,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7200012207031,0.688478410243988,0.2645312249660492,1.2185266017913818,288.7201538085937,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15045166015625,288.7204284667969,1.0,0.6864873170852661,1.0,1.0,0.0,1.0,-3.504758596420288,3.504748582839966,9.882302038022315e-06,2.709388732910156,0.1155977547168731,0.1155977547168731,0.0,248.8900146484375,222.0,4784.51513671875,-0.0,3952.448974609375,1.0,283.1499938964844,288.2080383300781,289.229736328125,289.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18575.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907394766807556,1.0,0.0,0.0,0.222476840019226,0.489577978849411,4.529724595414564e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.69921875,0.0,20.46109199523925,1895.4371337890625,0.0,81.10919189453125,0.2430320829153061,1.0,0.0,3.0,1.0,0.0
11986380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7275390625,0.6920452117919922,0.2623194754123688,0.2417437732219696,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7276611328125,0.8710918426513672,0.5378456711769104,0.513644278049469,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7276916503906,0.9990000128746032,0.8228988647460938,0.5707108378410339,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72760009765625,0.7784287929534912,0.3789548277854919,0.364285409450531,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7275390625,0.6930089592933655,0.2634376585483551,1.2122879028320312,288.7276611328125,290.0819702148437,290.0113220214844,286.1996154785156,290.01239013671875,297.1456604003906,288.7277526855469,1.0,0.6797909736633301,1.0,1.0,0.0,1.0,-3.4862279891967773,3.486218214035034,9.778605999599677e-06,2.6952579021453857,0.1000000014901161,0.1000000014901161,0.0,240.3396148681641,222.0,4542.66845703125,-0.0,3854.39208984375,1.0,283.1499938964844,288.24072265625,289.19268798828125,289.5406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18566.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895324826240539,1.0,0.0,0.0,0.2093987613916397,0.4895050525665283,4.224805394414943e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1412.8125,0.0,20.38533592224121,1895.4371337890625,0.0,73.58628845214844,0.2426360547542572,1.0,0.0,3.0,1.0,0.0
11986440,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7284851074219,0.6927127242088318,0.2620584070682525,0.2414701431989669,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7285461425781,0.8719767332077026,0.537438690662384,0.5132220983505249,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72857666015625,0.9990000128746032,0.8231969475746155,0.5685311555862427,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.728515625,0.7792555093765259,0.3787187933921814,0.3640227913856506,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7284851074219,0.6937130689620972,0.2632156312465668,1.2110921144485474,288.7285461425781,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.145263671875,288.7286071777344,1.0,0.6783533692359924,1.0,1.0,0.0,1.0,-3.480804920196533,3.48079514503479,9.748234333528671e-06,2.691075325012207,0.0968866646289825,0.0968866646289825,0.0,238.86705017089844,210.0,4495.6181640625,-0.0,3832.303955078125,1.0,283.1499938964844,288.2473449707031,289.1856994628906,289.5299987792969,293.1499938964844,293.1499938964844,283.1499938964844,18564.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892934381961822,1.0,0.0,0.0,0.2068821340799331,0.4894944429397583,4.167122646947519e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.4344482421875,0.0,20.37091636657715,1895.4371337890625,0.0,72.10417938232422,0.2425599992275238,1.0,0.0,3.0,1.0,0.0
11986500,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73065185546875,0.6949721574783325,0.261244922876358,0.2406039834022522,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.730712890625,0.8749695420265198,0.53617262840271,0.5118947625160217,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7307434082031,0.9990000128746032,0.8244292736053467,0.5613327622413635,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7306823730469,0.7820336818695068,0.3779751658439636,0.3631839454174042,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73065185546875,0.696089506149292,0.2625268697738647,1.207308053970337,288.730712890625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.14569091796875,288.730712890625,1.0,0.6737809777259827,1.0,1.0,0.0,1.0,-3.463948965072632,3.4639391899108887,9.65402250585612e-06,2.6780331134796143,0.0871322378516197,0.0871322378516197,0.0,234.099365234375,210.0,4352.19970703125,-0.0,3762.201416015625,1.0,283.1499938964844,288.2682189941406,289.16436767578125,289.49755859375,293.1499938964844,293.1499938964844,283.1499938964844,18558.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885655164718628,1.0,0.0,0.0,0.1991851776838302,0.4894716739654541,3.9925436290388924e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1350.312744140625,0.0,20.327226638793945,1895.4371337890625,0.0,67.62480926513672,0.2423277199268341,1.0,0.0,3.0,1.0,0.0
11986560,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7323608398437,0.6974474191665649,0.2604159414768219,0.239714428782463,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.732421875,0.8782528638839722,0.5348851084709167,0.5105375647544861,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.732421875,0.9990000128746032,0.826026201248169,0.5536916255950928,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7323913574219,0.7850598692893982,0.3772034645080566,0.3623098134994507,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7323608398437,0.6986891031265259,0.2618299424648285,1.2034382820129397,288.732421875,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1478576660156,288.7323913574219,1.0,0.6689877510070801,1.0,1.0,0.0,1.0,-3.4463510513305664,3.4463415145874023,9.556132681609595e-06,2.66441011428833,0.0771127343177795,0.0771127343177795,0.0,229.1114654541016,198.0,4210.7158203125,-0.0,3689.612548828125,1.0,283.1499938964844,288.2898864746094,289.1432189941406,289.4654846191406,293.1499938964844,293.1499938964844,283.1499938964844,18551.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878464460372925,1.0,0.0,0.0,0.1915713250637054,0.4894680082798004,3.822423710886369e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1303.5869140625,0.0,20.284725189208984,1895.4371337890625,0.0,63.261474609375,0.2420982420444488,1.0,0.0,3.0,1.0,0.0
11986620,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7348327636719,0.7029872536659241,0.2587206065654754,0.2378844022750854,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73486328125,0.885627269744873,0.5322556495666504,0.5077537894248962,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73486328125,0.9990000128746032,0.829974889755249,0.5373292565345764,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73486328125,0.7917951345443726,0.3755873441696167,0.3604740798473358,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7348327636719,0.7044987678527832,0.2604187726974487,1.1955368518829346,288.73486328125,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15533447265625,288.7348022460937,1.0,0.6588826179504395,1.0,1.0,0.0,1.0,-3.409411907196045,3.40940260887146,9.352253073302563e-06,2.635804414749145,0.0562931448221206,0.0562931448221206,0.0,218.67068481445312,186.0,3933.5859375,-0.0,3539.599365234375,1.0,283.1499938964844,288.3359069824219,289.1011657714844,289.4020080566406,293.1499938964844,293.1499938964844,283.1499938964844,18537.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864079177379608,1.0,0.0,0.0,0.1766542345285415,0.4895262122154236,3.495854272728138e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1211.7789306640625,0.0,20.203670501708984,1895.4371337890625,0.0,54.75423431396485,0.2416483908891677,1.0,0.0,3.0,1.0,0.0
11986680,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7348327636719,0.7029872536659241,0.2587206065654754,0.2378844022750854,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73486328125,0.885627269744873,0.5322556495666504,0.5077537894248962,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73486328125,0.9990000128746032,0.829974889755249,0.5373292565345764,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73486328125,0.7917951345443726,0.3755873441696167,0.3604740798473358,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7348327636719,0.7044987678527832,0.2604187726974487,1.1955368518829346,288.73486328125,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15533447265625,288.7348022460937,1.0,0.6588826179504395,1.0,1.0,0.0,1.0,-3.409411907196045,3.40940260887146,9.352253073302563e-06,2.635804414749145,0.0562931448221206,0.0562931448221206,0.0,218.67068481445312,186.0,3933.5859375,-0.0,3539.599365234375,1.0,283.1499938964844,288.3359069824219,289.1011657714844,289.4020080566406,293.1499938964844,293.1499938964844,283.1499938964844,18537.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864079177379608,1.0,0.0,0.0,0.1766542345285415,0.4895262122154236,3.495854272728138e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1211.7789306640625,0.0,20.203670501708984,1895.4371337890625,0.0,54.75423431396485,0.2416483908891677,1.0,0.0,3.0,1.0,0.0
11986740,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7362976074219,0.708733081817627,0.257122665643692,0.2361534386873245,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7362976074219,0.8933269381523132,0.5297795534133911,0.5051250457763672,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7362976074219,0.9990000128746032,0.8342964053153992,0.5212173461914062,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7362976074219,0.7987572550773621,0.3740244507789612,0.3586988151073456,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7362976074219,0.7104901671409607,0.2591041326522827,1.18813157081604,288.7362976074219,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1646423339844,288.7362060546875,1.0,0.6490969657897949,1.0,1.0,0.0,1.0,-3.3737502098083496,3.3737409114837646,9.1574902398861e-06,2.608180522918701,0.0362173914909362,0.0362173914909362,0.0,208.69618225097656,186.0,3685.695556640625,-0.0,3398.171630859375,1.0,283.1499938964844,288.3818054199219,289.0628356933594,289.34442138671875,293.1499938964844,293.1499938964844,283.1499938964844,18522.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850679457187652,1.0,0.0,0.0,0.1633565723896026,0.48965585231781,3.211427346272444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1129.6129150390625,0.0,20.13389015197754,1895.4371337890625,0.0,47.1146125793457,0.2412464171648025,1.0,0.0,3.0,1.0,0.0
11986800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73638916015625,0.7092571258544922,0.2569821178913116,0.236001119017601,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.73638916015625,0.8940370678901672,0.5295618176460266,0.5048938393592834,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.9990000128746032,0.8346989750862122,0.5197746753692627,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.73638916015625,0.7993963360786438,0.3738853633403778,0.3585410416126251,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73638916015625,0.7110286355018616,0.258989155292511,1.1874829530715942,288.73638916015625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1655578613281,288.7362976074219,1.0,0.6482275128364563,1.0,1.0,0.0,1.0,-3.370584011077881,3.370574951171875,9.140297152043786e-06,2.6057279109954834,0.0344304181635379,0.0344304181635379,0.0,207.81753540039065,189.0,3664.475341796875,-0.0,3385.78662109375,1.0,283.1499938964844,288.3859558105469,289.0595397949219,289.3394775390625,293.1499938964844,293.1499938964844,283.1499938964844,18520.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849506437778473,1.0,0.0,0.0,0.1622219681739807,0.4896705746650696,3.187424324480048e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1122.583251953125,0.0,20.1280460357666,1895.4371337890625,0.0,46.45902633666992,0.2412120401859283,1.0,0.0,3.0,1.0,0.0
11986860,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73931884765625,0.711732804775238,0.2552286386489868,0.234266847372055,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7394104003906,0.8977856636047363,0.5268399715423584,0.5021741390228271,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73944091796875,0.9990000128746032,0.8393096923828125,0.5107172727584839,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7393798828125,0.8028321862220764,0.3721355199813843,0.3567300736904144,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.73931884765625,0.713768482208252,0.2575680017471313,1.1802809238433838,288.7394104003906,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746826171875,288.739501953125,1.0,0.6420767307281494,1.0,1.0,0.0,1.0,-3.3434736728668213,3.3434646129608154,8.993049959826749e-06,2.584460973739624,0.0115733407437801,0.0115733407437801,0.0,202.0130920410156,192.0,3405.609375,-0.0,3290.439208984375,1.0,283.1499938964844,288.4398803710937,289.0186462402344,289.2781982421875,293.1499938964844,293.1499938964844,283.1499938964844,18504.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834772765636444,1.0,0.0,0.0,0.148244246840477,0.4897964596748352,2.8948357044811246e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1036.0726318359375,0.0,20.05463218688965,1895.4371337890625,0.0,38.40269470214844,0.2407901734113693,1.0,0.0,3.0,1.0,0.0
11986920,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73931884765625,0.711732804775238,0.2552286386489868,0.234266847372055,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7394104003906,0.8977856636047363,0.5268399715423584,0.5021741390228271,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73944091796875,0.9990000128746032,0.8393096923828125,0.5107172727584839,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7393798828125,0.8028321862220764,0.3721355199813843,0.3567300736904144,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.73931884765625,0.713768482208252,0.2575680017471313,1.1802809238433838,288.7394104003906,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746826171875,288.739501953125,1.0,0.6420767307281494,1.0,1.0,0.0,1.0,-3.3434736728668213,3.3434646129608154,8.993049959826749e-06,2.584460973739624,0.0115733407437801,0.0115733407437801,0.0,202.0130920410156,192.0,3405.609375,-0.0,3290.439208984375,1.0,283.1499938964844,288.4398803710937,289.0186462402344,289.2781982421875,293.1499938964844,293.1499938964844,283.1499938964844,18504.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834772765636444,1.0,0.0,0.0,0.148244246840477,0.4897964596748352,2.8948357044811246e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1036.0726318359375,0.0,20.05463218688965,1895.4371337890625,0.0,38.40269470214844,0.2407901734113693,1.0,0.0,3.0,1.0,0.0
11986980,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0672912597656,0.7121985554695129,0.2542087435722351,0.2329432219266891,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0747985839844,0.8988019227981567,0.5251227617263794,0.5000088214874268,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07672119140625,0.9990000128746032,0.8443769812583923,0.5068438053131104,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0718688964844,0.8038420677185059,0.3710987865924835,0.3553271293640136,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0674133300781,0.7144421339035034,0.2566756904125213,1.1746925115585327,289.0743408203125,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1898803710937,289.0906982421875,1.0,0.63857501745224,1.0,1.0,0.0,1.0,-3.3261959552764893,3.3261871337890625,8.899791282601655e-06,2.5708911418914795,5.551115123125783e-17,5.551115123125783e-17,0.0,199.30226135253903,195.0,1823.801513671875,-0.0,3236.01416015625,1.0,283.1495666503906,288.5047912597656,288.8966369628906,288.9918518066406,293.1499938964844,293.1499938964844,283.1499938964844,19404.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.269452303647995,1.0,0.0,0.0,2.7619318643701263e-05,0.4442330300807953,5.237441339997484e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7.657818794250488,0.0,18.309459686279297,1895.4371337890625,0.0,0.0,0.2394966930150985,1.0,0.0,3.0,1.0,0.0
11987040,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0672912597656,0.7121985554695129,0.2542087435722351,0.2329432219266891,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0747985839844,0.8988019227981567,0.5251227617263794,0.5000088214874268,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07672119140625,0.9990000128746032,0.8443769812583923,0.5068438053131104,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0718688964844,0.8038420677185059,0.3710987865924835,0.3553271293640136,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0674133300781,0.7144421339035034,0.2566756904125213,1.1746925115585327,289.0743408203125,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1898803710937,289.0906982421875,1.0,0.63857501745224,1.0,1.0,0.0,1.0,-3.3261959552764893,3.3261871337890625,8.899791282601655e-06,2.5708911418914795,5.551115123125783e-17,5.551115123125783e-17,0.0,199.30226135253903,195.0,1823.801513671875,-0.0,3236.01416015625,1.0,283.1495666503906,288.5047912597656,288.8966369628906,288.9918518066406,293.1499938964844,293.1499938964844,283.1499938964844,19404.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.269452303647995,1.0,0.0,0.0,2.7619318643701263e-05,0.4442330300807953,5.237441339997484e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7.657818794250488,0.0,18.309459686279297,1895.4371337890625,0.0,0.0,0.2394966930150985,1.0,0.0,3.0,1.0,0.0
11987100,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.250244140625,0.7130759358406067,0.2544535100460052,0.232940599322319,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550354003906,0.8998522758483887,0.5252812504768372,0.4998575747013092,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.9990000128746032,0.8481046557426453,0.5049715042114258,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.253173828125,0.8048620223999023,0.3713685572147369,0.3553294241428375,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503356933594,0.7152577638626099,0.2568490207195282,1.1744450330734253,289.2547302246094,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2080383300781,289.2651062011719,1.0,0.6377332806587219,1.0,1.0,0.0,1.0,-3.3234550952911377,3.323446273803711,8.884826456778683e-06,2.568655252456665,5.551115123125783e-17,5.551115123125783e-17,0.0,198.24557495117188,195.0,1197.2200927734375,-0.0,3223.878173828125,1.0,283.14947509765625,288.5047607421875,288.7520446777344,288.83160400390625,293.1499938964844,293.1499938964844,283.1499938964844,19105.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.241838201880455,1.0,0.0,0.0,1.700500251899939e-05,0.4640292227268219,3.224652261792777e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1939406841993332,0.0,18.90196418762207,1895.4371337890625,0.0,0.0,0.2390617877244949,1.0,0.0,3.0,1.0,0.0
11987160,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.36395263671875,0.7140545845031738,0.2547928690910339,0.2331842929124832,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3668518066406,0.9009321331977844,0.5255683660507202,0.5000516772270203,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3675842285156,0.9990000128746032,0.8518783450126648,0.5034076571464539,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3657531738281,0.8059491515159607,0.3717812001705169,0.3556316494941711,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.364013671875,0.7161807417869568,0.2571802139282226,1.1754690408706665,289.3666687011719,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.22613525390625,289.3729553222656,1.0,0.6374125480651855,1.0,1.0,0.0079739354550838,1.0,-3.323690891265869,3.3236684799194336,2.225401476607658e-05,2.56876540184021,5.551115123125783e-17,5.551115123125783e-17,0.0,197.47946166992188,198.0,776.599609375,-0.0,3220.064453125,1.0,283.1493835449219,288.5047302246094,288.6088256835937,288.6842956542969,293.1499938964844,293.1499938964844,283.1499938964844,18898.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2017343044281005,1.0,0.0,0.0,1.6784097169875167e-05,0.476465493440628,3.182761942454454e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1344116479158401,0.0,19.24685859680176,1895.4371337890625,0.0,0.0,0.2387040853500366,1.0,0.0,3.0,1.0,0.0
11987220,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4662780761719,0.7148198485374451,0.2551043033599853,0.2335785329341888,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4670715332031,0.9015730023384094,0.5256554484367371,0.5002985596656799,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4672546386719,0.9990000128746032,0.8583655953407288,0.5026150345802307,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4667663574219,0.8068454265594482,0.3723175227642059,0.3562374413013458,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.46630859375,0.7170692682266235,0.2577320635318756,1.1781413555145264,289.4670104980469,290.64190673828125,289.55975341796875,285.9099426269531,289.56103515625,297.2507629394531,289.4686889648437,1.0,0.6378482580184937,1.0,1.0,0.0239218063652515,1.0,-3.327448844909668,3.3273096084594727,0.0001393120619468,2.571542263031006,5.551115123125783e-17,5.551115123125783e-17,0.0,197.25387573242188,201.0,305.0257568359375,-0.0,3227.2080078125,1.0,283.1492614746094,288.5046691894531,288.3420104980469,288.4105529785156,293.1499938964844,293.1499938964844,283.1499938964844,18642.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0877485424280166,1.0,0.0,0.0,1.6556601622141898e-05,0.4896775782108307,3.139622351162885e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1341096013784408,0.0,19.569055557250977,1895.4371337890625,0.0,0.0,0.2381438612937927,1.0,0.0,3.0,1.0,0.0
11987280,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4662780761719,0.7148198485374451,0.2551043033599853,0.2335785329341888,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4670715332031,0.9015730023384094,0.5256554484367371,0.5002985596656799,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4672546386719,0.9990000128746032,0.8583655953407288,0.5026150345802307,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4667663574219,0.8068454265594482,0.3723175227642059,0.3562374413013458,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.46630859375,0.7170692682266235,0.2577320635318756,1.1781413555145264,289.4670104980469,290.64190673828125,289.55975341796875,285.9099426269531,289.56103515625,297.2507629394531,289.4686889648437,1.0,0.6378482580184937,1.0,1.0,0.0239218063652515,1.0,-3.327448844909668,3.3273096084594727,0.0001393120619468,2.571542263031006,5.551115123125783e-17,5.551115123125783e-17,0.0,197.25387573242188,201.0,305.0257568359375,-0.0,3227.2080078125,1.0,283.1492614746094,288.5046691894531,288.3420104980469,288.4105529785156,293.1499938964844,293.1499938964844,283.1499938964844,18642.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0877485424280166,1.0,0.0,0.0,1.6556601622141898e-05,0.4896775782108307,3.139622351162885e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1341096013784408,0.0,19.569055557250977,1895.4371337890625,0.0,0.0,0.2381438612937927,1.0,0.0,3.0,1.0,0.0
11987340,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4816589355469,0.7134897708892822,0.2546779811382293,0.2334136515855789,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.48150634765625,0.8996998071670532,0.5247696042060852,0.4997506439685821,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4814758300781,0.9990000128746032,0.8629726767539978,0.5051124095916748,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4815673828125,0.8055172562599182,0.3721060156822204,0.3562757670879364,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4816589355469,0.7161179184913635,0.2577473223209381,1.1791298389434814,289.4815368652344,290.7132873535156,289.502197265625,285.87408447265625,289.5047912597656,297.2574157714844,289.481201171875,1.0,0.6390548944473267,1.0,1.0,0.0398696772754192,1.0,-3.330832004547119,3.33010196685791,0.0007300149300135,2.573615312576294,5.551115123125783e-17,5.551115123125783e-17,0.0,198.6395874023437,204.0,94.4075698852539,-0.0,3242.67578125,1.0,283.14910888671875,288.5046081542969,288.0993347167969,288.1617126464844,293.1499938964844,293.1499938964844,283.1499938964844,18498.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6428337403340265e-05,0.4952597022056579,3.1152996306758884e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1325216144323349,0.0,19.665361404418945,1895.4371337890625,0.0,0.0,0.2377136200666427,1.0,0.0,3.0,1.0,0.0
11987400,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4816589355469,0.7134897708892822,0.2546779811382293,0.2334136515855789,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.48150634765625,0.8996998071670532,0.5247696042060852,0.4997506439685821,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4814758300781,0.9990000128746032,0.8629726767539978,0.5051124095916748,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4815673828125,0.8055172562599182,0.3721060156822204,0.3562757670879364,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4816589355469,0.7161179184913635,0.2577473223209381,1.1791298389434814,289.4815368652344,290.7132873535156,289.502197265625,285.87408447265625,289.5047912597656,297.2574157714844,289.481201171875,1.0,0.6390548944473267,1.0,1.0,0.0398696772754192,1.0,-3.330832004547119,3.33010196685791,0.0007300149300135,2.573615312576294,5.551115123125783e-17,5.551115123125783e-17,0.0,198.6395874023437,204.0,94.4075698852539,-0.0,3242.67578125,1.0,283.14910888671875,288.5046081542969,288.0993347167969,288.1617126464844,293.1499938964844,293.1499938964844,283.1499938964844,18498.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6428337403340265e-05,0.4952597022056579,3.1152996306758884e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1325216144323349,0.0,19.665361404418945,1895.4371337890625,0.0,0.0,0.2377136200666427,1.0,0.0,3.0,1.0,0.0
11987460,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4849548339844,0.7104181051254272,0.2536402642726898,0.2326928824186325,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.48590087890625,0.8958816528320312,0.5231029391288757,0.4984371066093445,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4861755371094,0.9990000128746032,0.8659607768058777,0.5100581645965576,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4855041503906,0.8023733496665955,0.3712168633937835,0.3556753993034363,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4849853515625,0.7135474681854248,0.2571790814399719,1.177653670310974,289.48583984375,290.7821044921875,289.4466857910156,285.8399963378906,289.51824951171875,297.2511901855469,289.4883117675781,1.0,0.6404920220375061,1.0,1.0,0.0870731547474861,1.0,-3.331838846206665,3.3001413345336914,0.0316975563764572,2.543643951416016,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1221160888672,207.0,46.007625579833984,-0.0,3258.7890625,1.0,283.1489562988281,288.5045471191406,287.8782958984375,287.93511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18406.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6346572010661475e-05,0.4976635873317718,3.099794455407173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1306284964084625,0.0,19.67555046081543,1895.4371337890625,0.0,0.0,0.2373647987842559,1.0,0.0,3.0,1.0,0.0
11987520,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4849548339844,0.7104181051254272,0.2536402642726898,0.2326928824186325,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.48590087890625,0.8958816528320312,0.5231029391288757,0.4984371066093445,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4861755371094,0.9990000128746032,0.8659607768058777,0.5100581645965576,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4855041503906,0.8023733496665955,0.3712168633937835,0.3556753993034363,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4849853515625,0.7135474681854248,0.2571790814399719,1.177653670310974,289.48583984375,290.7821044921875,289.4466857910156,285.8399963378906,289.51824951171875,297.2511901855469,289.4883117675781,1.0,0.6404920220375061,1.0,1.0,0.0870731547474861,1.0,-3.331838846206665,3.3001413345336914,0.0316975563764572,2.543643951416016,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1221160888672,207.0,46.007625579833984,-0.0,3258.7890625,1.0,283.1489562988281,288.5045471191406,287.8782958984375,287.93511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18406.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6346572010661475e-05,0.4976635873317718,3.099794455407173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1306284964084625,0.0,19.67555046081543,1895.4371337890625,0.0,0.0,0.2373647987842559,1.0,0.0,3.0,1.0,0.0
11987580,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7665405273437,0.7068541646003723,0.2529770135879516,0.231978490948677,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7751770019531,0.8916125297546387,0.5219926238059998,0.4971754848957062,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7776184082031,0.9990000128746032,0.8693863749504089,0.5158933401107788,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7718200683594,0.7987497448921204,0.3706519603729248,0.3550251722335815,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.76678466796875,0.7103956341743469,0.2567437887191772,1.1755378246307373,289.7746887207031,290.8480834960937,289.3934936523437,285.8078918457031,290.00982666015625,297.2511901855469,289.7945861816406,1.0,0.6419802308082581,1.0,1.0,0.1342766284942627,1.0,-3.3331432342529297,3.066722631454468,0.2664205729961395,2.3109688758850098,5.551115123125783e-17,5.551115123125783e-17,0.0,203.914291381836,210.0,372.7778015136719,-0.0,3275.67236328125,1.0,283.1488342285156,288.5044860839844,287.6766052246094,287.7284851074219,293.1499938964844,293.1499938964844,283.1499938964844,18340.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.628827885724604e-05,0.4987260997295379,3.088740201107054e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1314921379089355,0.0,19.6543025970459,1895.4371337890625,0.0,0.0,0.2370732128620147,1.0,0.0,3.0,1.0,0.0
11987640,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7665405273437,0.7068541646003723,0.2529770135879516,0.231978490948677,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7751770019531,0.8916125297546387,0.5219926238059998,0.4971754848957062,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7776184082031,0.9990000128746032,0.8693863749504089,0.5158933401107788,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7718200683594,0.7987497448921204,0.3706519603729248,0.3550251722335815,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.76678466796875,0.7103956341743469,0.2567437887191772,1.1755378246307373,289.7746887207031,290.8480834960937,289.3934936523437,285.8078918457031,290.00982666015625,297.2511901855469,289.7945861816406,1.0,0.6419802308082581,1.0,1.0,0.1342766284942627,1.0,-3.3331432342529297,3.066722631454468,0.2664205729961395,2.3109688758850098,5.551115123125783e-17,5.551115123125783e-17,0.0,203.914291381836,210.0,372.7778015136719,-0.0,3275.67236328125,1.0,283.1488342285156,288.5044860839844,287.6766052246094,287.7284851074219,293.1499938964844,293.1499938964844,283.1499938964844,18340.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.628827885724604e-05,0.4987260997295379,3.088740201107054e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1314921379089355,0.0,19.6543025970459,1895.4371337890625,0.0,0.0,0.2370732128620147,1.0,0.0,3.0,1.0,0.0
11987700,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0466613769531,0.7061676383018494,0.253457099199295,0.2321571707725525,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.8906206488609314,0.5225377678871155,0.4973196983337402,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0579833984375,0.9990000128746032,0.8726614117622375,0.5177198052406311,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0521240234375,0.7979670166969299,0.3712010681629181,0.3552654087543487,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.04693603515625,0.7097038626670837,0.2571421563625335,1.1763558387756348,290.0550537109375,290.8799133300781,289.3678283691406,285.7926330566406,290.3275451660156,297.2652282714844,290.074462890625,1.0,0.6429157853126526,1.0,1.0,0.1578783690929412,1.0,-3.3369882106781006,2.9283132553100586,0.4086750447750091,2.1721503734588623,5.551115123125783e-17,5.551115123125783e-17,0.0,204.8908843994141,210.0,547.621826171875,-0.0,3288.828125,1.0,283.14874267578125,288.50445556640625,287.5824584960937,287.63201904296875,293.1499938964844,293.1499938964844,283.1499938964844,18313.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6264466466964222e-05,0.4990154802799225,3.084224770109195e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1344548612833023,0.0,19.63932991027832,1895.4371337890625,0.0,0.0,0.2369444817304611,1.0,0.0,3.0,1.0,0.0
11987760,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2505187988281,0.7065169215202332,0.25435271859169,0.2328088730573654,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2553405761719,0.8907012939453125,0.5236673951148987,0.4981461763381958,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2566833496094,0.9990000128746032,0.8767428994178772,0.5184432864189148,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25347900390625,0.7981783747673035,0.3722156882286072,0.3560365736484527,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2506408691406,0.7099428176879883,0.2579350471496582,1.1791528463363647,290.2550964355469,290.9109191894531,289.3428039550781,285.7779541015625,290.4699401855469,297.2828674316406,290.2657775878906,1.0,0.6441144347190857,1.0,1.0,0.1783901154994964,1.0,-3.3439183235168457,2.8678770065307617,0.4760413467884063,2.11031436920166,5.551115123125783e-17,5.551115123125783e-17,0.0,205.50938415527344,213.0,522.8563232421875,-0.0,3307.581298828125,1.0,283.148681640625,288.5044250488281,287.492431640625,287.5398254394531,293.1499938964844,293.1499938964844,283.1499938964844,18289.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6243187928921543e-05,0.4992150664329529,3.080189640673747e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.138028547167778,0.0,19.623390197753903,1895.4371337890625,0.0,0.0,0.236825481057167,1.0,0.0,3.0,1.0,0.0
11987820,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5309753417969,0.7077088952064514,0.2562057673931122,0.2344758361577987,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5354919433594,0.8913713693618774,0.5260965824127197,0.5004063248634338,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5367736816406,0.9990000128746032,0.8849648237228394,0.5196553468704224,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.53375244140625,0.7991126775741577,0.3744184374809265,0.3580880761146545,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5310974121094,0.7110429406166077,0.2598132491111755,1.1872810125350952,290.5352478027344,290.9703063964844,289.294921875,285.7504577636719,290.72222900390625,297.3147888183594,290.5455627441406,1.0,0.6471344828605652,1.0,1.0,0.219413623213768,1.0,-3.3623342514038086,2.762410879135132,0.599923312664032,2.0011301040649414,5.551115123125783e-17,5.551115123125783e-17,0.0,206.85464477539065,216.0,432.0680847167969,-0.0,3356.46435546875,1.0,283.1485290527344,288.50439453125,287.3240661621094,287.3674011230469,293.1499938964844,293.1499938964844,283.1499938964844,18248.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6206484360736795e-05,0.4994559288024902,3.0732296048274765e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1437221020460128,0.0,19.59142303466797,1895.4371337890625,0.0,0.0,0.2366132587194442,1.0,0.0,3.0,1.0,0.0
