time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5309753417969,0.7077088952064514,0.2562057673931122,0.2344758361577987,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5354919433594,0.8913713693618774,0.5260965824127197,0.5004063248634338,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5367736816406,0.9990000128746032,0.8849648237228394,0.5196553468704224,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.53375244140625,0.7991126775741577,0.3744184374809265,0.3580880761146545,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5310974121094,0.7110429406166077,0.2598132491111755,1.1872810125350952,290.5352478027344,290.9703063964844,289.294921875,285.7504577636719,290.72222900390625,297.3147888183594,290.5455627441406,1.0,0.6471344828605652,1.0,1.0,0.219413623213768,1.0,-3.3623342514038086,2.762410879135132,0.599923312664032,2.0011301040649414,5.551115123125783e-17,5.551115123125783e-17,0.0,206.85464477539065,216.0,432.0680847167969,-0.0,3356.46435546875,1.0,283.1485290527344,288.50439453125,287.3240661621094,287.3674011230469,293.1499938964844,293.1499938964844,283.1499938964844,18248.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6206484360736795e-05,0.4994559288024902,3.0732296048274765e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1437221020460128,0.0,19.59142303466797,1895.4371337890625,0.0,0.0,0.2366132587194442,1.0,0.0,3.0,1.0,0.0
11987940,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8153686523437,0.7086613774299622,0.2581650614738464,0.2362272590398788,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.82000732421875,0.891737699508667,0.5286902785301208,0.5028144121170044,297.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8213195800781,0.9990000128746032,0.8932830691337585,0.5215311646461487,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8182067871094,0.7997990250587463,0.3767608404159546,0.3602815270423889,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81549072265625,0.7120583653450012,0.2619256377220154,1.196616291999817,290.8197631835937,291.0260009765625,289.25,285.7255554199219,291.0013732910156,297.3439025878906,290.8303527832031,1.0,0.6507265567779541,1.0,1.0,0.2604371309280395,1.0,-3.3834519386291504,2.6497483253479004,0.7337034940719604,1.884165406227112,5.551115123125783e-17,5.551115123125783e-17,0.0,208.66500854492188,219.0,409.2120666503906,-0.0,3414.73583984375,1.0,283.1484069824219,288.5043334960937,287.1700439453125,287.2096862792969,293.1499938964844,293.1499938964844,283.1499938964844,18213.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6175741620827466e-05,0.4995867908000946,3.067399849746022e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485598534345626,0.0,19.561582565307617,1895.4371337890625,0.0,0.0,0.2364306598901748,1.0,0.0,3.0,1.0,0.0
11988000,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8153686523437,0.7086613774299622,0.2581650614738464,0.2362272590398788,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.82000732421875,0.891737699508667,0.5286902785301208,0.5028144121170044,297.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8213195800781,0.9990000128746032,0.8932830691337585,0.5215311646461487,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8182067871094,0.7997990250587463,0.3767608404159546,0.3602815270423889,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81549072265625,0.7120583653450012,0.2619256377220154,1.196616291999817,290.8197631835937,291.0260009765625,289.25,285.7255554199219,291.0013732910156,297.3439025878906,290.8303527832031,1.0,0.6507265567779541,1.0,1.0,0.2604371309280395,1.0,-3.3834519386291504,2.6497483253479004,0.7337034940719604,1.884165406227112,5.551115123125783e-17,5.551115123125783e-17,0.0,208.66500854492188,219.0,409.2120666503906,-0.0,3414.73583984375,1.0,283.1484069824219,288.5043334960937,287.1700439453125,287.2096862792969,293.1499938964844,293.1499938964844,283.1499938964844,18213.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6175741620827466e-05,0.4995867908000946,3.067399849746022e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485598534345626,0.0,19.561582565307617,1895.4371337890625,0.0,0.0,0.2364306598901748,1.0,0.0,3.0,1.0,0.0
11988060,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.7094195485115051,0.2599956393241882,0.2380055338144302,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731140136719,0.8918861746788025,0.5311502814292908,0.5052876472473145,297.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735412597656,0.9990000128746032,0.9012564420700072,0.5238423347473145,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725036621094,0.8002910017967224,0.3790037930011749,0.3625276982784271,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9716186523437,0.7129752039909363,0.2640456259250641,1.206557035446167,290.9730529785156,291.07879638671875,289.2074279785156,285.70220947265625,291.0639038085937,297.3675231933594,290.9765930175781,1.0,0.65473473072052,1.0,1.0,0.2702347636222839,1.0,-3.406001091003418,2.6311614513397217,0.7748395800590515,1.8606526851654053,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8385772705078,222.0,247.4593505859375,-0.0,3479.7978515625,1.0,283.14825439453125,288.5043029785156,287.0290832519531,287.0653686523437,293.1499938964844,293.1499938964844,283.1499938964844,18184.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6149602743098512e-05,0.4996668100357055,3.062442877413418e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1521569788455963,0.0,19.53485870361328,1895.4371337890625,0.0,0.0,0.2362732291221618,1.0,0.0,3.0,1.0,0.0
11988120,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.7094195485115051,0.2599956393241882,0.2380055338144302,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731140136719,0.8918861746788025,0.5311502814292908,0.5052876472473145,297.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735412597656,0.9990000128746032,0.9012564420700072,0.5238423347473145,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725036621094,0.8002910017967224,0.3790037930011749,0.3625276982784271,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9716186523437,0.7129752039909363,0.2640456259250641,1.206557035446167,290.9730529785156,291.07879638671875,289.2074279785156,285.70220947265625,291.0639038085937,297.3675231933594,290.9765930175781,1.0,0.65473473072052,1.0,1.0,0.2702347636222839,1.0,-3.406001091003418,2.6311614513397217,0.7748395800590515,1.8606526851654053,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8385772705078,222.0,247.4593505859375,-0.0,3479.7978515625,1.0,283.14825439453125,288.5043029785156,287.0290832519531,287.0653686523437,293.1499938964844,293.1499938964844,283.1499938964844,18184.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6149602743098512e-05,0.4996668100357055,3.062442877413418e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1521569788455963,0.0,19.53485870361328,1895.4371337890625,0.0,0.0,0.2362732291221618,1.0,0.0,3.0,1.0,0.0
11988180,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04254150390625,0.7090048789978027,0.2609536647796631,0.2390592545270919,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.8909232020378113,0.5324921011924744,0.5067834854125977,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.9990000128746032,0.9068288207054138,0.527049720287323,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.7997073531150818,0.3803230226039886,0.3639720678329468,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.7128837704658508,0.2654088735580444,1.2134767770767212,291.0436706542969,291.1216125488281,289.1728820800781,285.6828918457031,291.1058044433594,297.376953125,291.04638671875,1.0,0.6581318378448486,1.0,1.0,0.2784401476383209,1.0,-3.422987699508667,2.616567611694336,0.8064201474189758,1.842402458190918,5.551115123125783e-17,5.551115123125783e-17,0.0,213.24365234375,222.0,163.3163299560547,-0.0,3533.79345703125,1.0,283.1481628417969,288.5042724609375,286.9201354980469,286.9538879394531,293.1499938964844,293.1499938964844,283.1499938964844,18163.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.613062158867251e-05,0.499714195728302,3.0588435972513095e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1535717546939849,0.0,19.514991760253903,1895.4371337890625,0.0,0.0,0.2361581176519394,1.0,0.0,3.0,1.0,0.0
11988240,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.7088203430175781,0.2610888183116913,0.2392156422138214,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.8906318545341492,0.5326896905899048,0.5070109367370605,297.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558166503906,0.9990000128746032,0.907814919948578,0.5277891159057617,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.7994959354400635,0.3805270791053772,0.3642018437385559,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.7127764225006104,0.2656299769878387,1.2146297693252563,291.055419921875,291.1297912597656,289.1662902832031,285.6791687011719,291.1138610839844,297.3778686523437,291.0580444335937,1.0,0.6587790250778198,1.0,1.0,0.2800324261188507,1.0,-3.426002264022827,2.61350417137146,0.8124982118606567,1.8386924266815183,5.551115123125783e-17,5.551115123125783e-17,0.0,213.75978088378903,225.0,152.40948486328125,-0.0,3543.945068359375,1.0,283.14813232421875,288.5042724609375,286.89990234375,286.9332275390625,293.1499938964844,293.1499938964844,283.1499938964844,18159.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6127216440509073e-05,0.4997220337390899,3.058197954857595e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1537518501281738,0.0,19.511398315429688,1895.4371337890625,0.0,0.0,0.2361374199390411,1.0,0.0,3.0,1.0,0.0
11988300,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881042480469,0.7081044912338257,0.2614364624023437,0.2396256476640701,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.089111328125,0.889589786529541,0.5332018136978149,0.5076132416725159,297.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.9990000128746032,0.910700023174286,0.5302231907844543,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887451171875,0.7987046241760254,0.3810717761516571,0.3648265600204468,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.7123094797134399,0.2662355303764343,1.217839598655701,291.0890808105469,291.1499938964844,289.146240234375,285.6677551269531,291.1383972167969,297.3789367675781,291.0914306640625,1.0,0.6607342958450317,1.0,1.0,0.2849312424659729,1.0,-3.434761047363281,2.603658676147461,0.8311023116111755,1.8269718885421755,5.551115123125783e-17,5.551115123125783e-17,0.0,215.4110870361328,225.0,125.77774810791016,-0.0,3574.414306640625,1.0,283.1480712890625,288.5042419433594,286.8393859863281,286.87127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18147.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.611723200767301e-05,0.499744176864624,3.056304666813892e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1541959196329116,0.0,19.50082778930664,1895.4371337890625,0.0,0.0,0.2360766679048538,1.0,0.0,3.0,1.0,0.0
11988360,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.7072175741195679,0.2616795599460602,0.2399448156356811,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.8883781433105469,0.5335696339607239,0.5080835819244385,297.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.9990000128746032,0.913357436656952,0.5328291058540344,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.797744870185852,0.3814912438392639,0.3653369843959808,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.7116706967353821,0.2667269110679626,1.2205606698989868,291.10760498046875,291.1499938964844,289.1264953613281,285.6564025878906,291.1347045898437,297.378173828125,291.108154296875,1.0,0.662628173828125,1.0,1.0,0.2858647406101227,1.0,-3.4427335262298584,2.605353832244873,0.8373796939849854,1.8269246816635127,5.551115123125783e-17,5.551115123125783e-17,0.0,217.1307983398437,228.0,86.73175811767578,-0.0,3603.618896484375,1.0,283.1479797363281,288.5042419433594,286.7812805175781,286.8118896484375,293.1499938964844,293.1499938964844,283.1499938964844,18137.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6107953342725523e-05,0.4997638761997223,3.054545006687948e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1544624418020248,0.0,19.49096298217773,1895.4371337890625,0.0,0.0,0.2360201179981231,1.0,0.0,3.0,1.0,0.0
11988420,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.7048208117485046,0.2617408633232116,0.2402397245168686,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.885349452495575,0.5337483882904053,0.5085418820381165,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.9990000128746032,0.9178007245063782,0.5386572480201721,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.7952286005020142,0.3818589448928833,0.3659489452838897,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.7097697257995605,0.2672847509384155,1.224259376525879,291.1124267578125,291.1499938964844,289.0879211425781,285.6339416503906,291.1200256347656,297.3702087402344,291.1123962402344,1.0,0.6661534905433655,1.0,1.0,0.2877317667007446,1.0,-3.455838918685913,2.608389139175415,0.847449779510498,1.8271275758743288,5.551115123125783e-17,5.551115123125783e-17,0.0,220.79087829589844,231.0,29.2340030670166,-0.0,3656.80859375,1.0,283.1478576660156,288.50421142578125,286.6721496582031,286.7003173828125,293.1499938964844,293.1499938964844,283.1499938964844,18118.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.609134051250294e-05,0.4997975826263428,3.0513945862252494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1543080061674118,0.0,19.47323608398437,1895.4371337890625,0.0,0.0,0.2359187602996826,1.0,0.0,3.0,1.0,0.0
11988480,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.7048208117485046,0.2617408633232116,0.2402397245168686,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.885349452495575,0.5337483882904053,0.5085418820381165,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.9990000128746032,0.9178007245063782,0.5386572480201721,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.7952286005020142,0.3818589448928833,0.3659489452838897,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.7097697257995605,0.2672847509384155,1.224259376525879,291.1124267578125,291.1499938964844,289.0879211425781,285.6339416503906,291.1200256347656,297.3702087402344,291.1123962402344,1.0,0.6661534905433655,1.0,1.0,0.2877317667007446,1.0,-3.455838918685913,2.608389139175415,0.847449779510498,1.8271275758743288,5.551115123125783e-17,5.551115123125783e-17,0.0,220.79087829589844,231.0,29.2340030670166,-0.0,3656.80859375,1.0,283.1478576660156,288.50421142578125,286.6721496582031,286.7003173828125,293.1499938964844,293.1499938964844,283.1499938964844,18118.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.609134051250294e-05,0.4997975826263428,3.0513945862252494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1543080061674118,0.0,19.47323608398437,1895.4371337890625,0.0,0.0,0.2359187602996826,1.0,0.0,3.0,1.0,0.0
11988540,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.7017427682876587,0.2613381147384643,0.2401032149791717,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.8817092776298523,0.5333427786827087,0.5084200501441956,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.9990000128746032,0.9213072061538696,0.5450662970542908,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.792086124420166,0.3817110061645508,0.3660563230514526,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.7071369290351868,0.2673476934432983,1.225702881813049,291.1059265136719,291.1499938964844,289.05047607421875,285.6117248535156,291.1043395996094,297.35626220703125,291.1055908203125,1.0,0.6692649126052856,1.0,1.0,0.2895987927913666,1.0,-3.465106964111328,2.608710765838623,0.8563960790634155,1.8254700899124143,5.551115123125783e-17,5.551115123125783e-17,0.0,224.620849609375,234.0,1.852537989616394,-0.0,3701.978515625,1.0,283.147705078125,288.504150390625,286.5715637207031,286.5975341796875,293.1499938964844,293.1499938964844,283.1499938964844,18102.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.60770086949924e-05,0.499825656414032,3.048677033479913e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1536924839019775,0.0,19.457897186279297,1895.4371337890625,0.0,0.0,0.2358312010765075,1.0,0.0,3.0,1.0,0.0
11988600,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.7017427682876587,0.2613381147384643,0.2401032149791717,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.8817092776298523,0.5333427786827087,0.5084200501441956,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.9990000128746032,0.9213072061538696,0.5450662970542908,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.792086124420166,0.3817110061645508,0.3660563230514526,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.7071369290351868,0.2673476934432983,1.225702881813049,291.1059265136719,291.1499938964844,289.05047607421875,285.6117248535156,291.1043395996094,297.35626220703125,291.1055908203125,1.0,0.6692649126052856,1.0,1.0,0.2895987927913666,1.0,-3.465106964111328,2.608710765838623,0.8563960790634155,1.8254700899124143,5.551115123125783e-17,5.551115123125783e-17,0.0,224.620849609375,234.0,1.852537989616394,-0.0,3701.978515625,1.0,283.147705078125,288.504150390625,286.5715637207031,286.5975341796875,293.1499938964844,293.1499938964844,283.1499938964844,18102.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.60770086949924e-05,0.499825656414032,3.048677033479913e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1536924839019775,0.0,19.457897186279297,1895.4371337890625,0.0,0.0,0.2358312010765075,1.0,0.0,3.0,1.0,0.0
11988660,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.6982535123825073,0.2605806291103363,0.2396357804536819,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8777632713317871,0.5325130820274353,0.5078774094581604,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.9990000128746032,0.924075186252594,0.551711916923523,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919494628906,0.7885925769805908,0.3811679780483246,0.3657763600349426,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.7040483355522156,0.2670155465602875,1.2253139019012451,291.09185791015625,291.1499938964844,289.0140075683594,285.5897521972656,291.0845031738281,297.33868408203125,291.09130859375,1.0,0.6719613075256348,1.0,1.0,0.2909861803054809,1.0,-3.4710843563079834,2.6082465648651123,0.8628378510475159,1.8237508535385127,5.551115123125783e-17,5.551115123125783e-17,0.0,228.46983337402344,237.0,-13.720422744750977,-0.0,3739.397216796875,1.0,283.1475830078125,288.5041198730469,286.4786376953125,286.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,18088.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.606461955816485e-05,0.4998494982719421,3.04632783842268e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528955698013305,0.0,19.44462203979492,1895.4371337890625,0.0,0.0,0.2357554733753204,1.0,0.0,3.0,1.0,0.0
11988720,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.6982535123825073,0.2605806291103363,0.2396357804536819,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8777632713317871,0.5325130820274353,0.5078774094581604,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.9990000128746032,0.924075186252594,0.551711916923523,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919494628906,0.7885925769805908,0.3811679780483246,0.3657763600349426,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.7040483355522156,0.2670155465602875,1.2253139019012451,291.09185791015625,291.1499938964844,289.0140075683594,285.5897521972656,291.0845031738281,297.33868408203125,291.09130859375,1.0,0.6719613075256348,1.0,1.0,0.2909861803054809,1.0,-3.4710843563079834,2.6082465648651123,0.8628378510475159,1.8237508535385127,5.551115123125783e-17,5.551115123125783e-17,0.0,228.46983337402344,237.0,-13.720422744750977,-0.0,3739.397216796875,1.0,283.1475830078125,288.5041198730469,286.4786376953125,286.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,18088.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.606461955816485e-05,0.4998494982719421,3.04632783842268e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528955698013305,0.0,19.44462203979492,1895.4371337890625,0.0,0.0,0.2357554733753204,1.0,0.0,3.0,1.0,0.0
11988780,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.6944918036460876,0.2595292627811432,0.2388942092657089,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.8736640214920044,0.5313437581062317,0.5070003271102905,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.9990000128746032,0.9261855483055116,0.5584278702735901,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0742492675781,0.7848846912384033,0.3802904188632965,0.3651708364486694,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.7006551027297974,0.2663544714450836,1.2233924865722656,291.0741577148437,291.1499938964844,288.9784240722656,285.5679931640625,291.064208984375,297.3186950683594,291.073486328125,1.0,0.674262285232544,1.0,1.0,0.2923735678195953,1.0,-3.47417950630188,2.605813980102539,0.8683655261993408,1.8207019567489624,5.551115123125783e-17,5.551115123125783e-17,0.0,232.26844787597656,240.0,-21.31578063964844,-0.0,3769.513916015625,1.0,283.1474304199219,288.50408935546875,286.39276123046875,286.4149780273437,293.1499938964844,293.1499938964844,283.1499938964844,18076.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.605393481440842e-05,0.4998699426651001,3.0443014645623045e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1520252376794815,0.0,19.43316078186035,1895.4371337890625,0.0,0.0,0.2356901168823242,1.0,0.0,3.0,1.0,0.0
11988840,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.6944918036460876,0.2595292627811432,0.2388942092657089,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.8736640214920044,0.5313437581062317,0.5070003271102905,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.9990000128746032,0.9261855483055116,0.5584278702735901,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0742492675781,0.7848846912384033,0.3802904188632965,0.3651708364486694,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.7006551027297974,0.2663544714450836,1.2233924865722656,291.0741577148437,291.1499938964844,288.9784240722656,285.5679931640625,291.064208984375,297.3186950683594,291.073486328125,1.0,0.674262285232544,1.0,1.0,0.2923735678195953,1.0,-3.47417950630188,2.605813980102539,0.8683655261993408,1.8207019567489624,5.551115123125783e-17,5.551115123125783e-17,0.0,232.26844787597656,240.0,-21.31578063964844,-0.0,3769.513916015625,1.0,283.1474304199219,288.50408935546875,286.39276123046875,286.4149780273437,293.1499938964844,293.1499938964844,283.1499938964844,18076.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.605393481440842e-05,0.4998699426651001,3.0443014645623045e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1520252376794815,0.0,19.43316078186035,1895.4371337890625,0.0,0.0,0.2356901168823242,1.0,0.0,3.0,1.0,0.0
11988900,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.692541241645813,0.2589115500450134,0.2384371161460876,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.8715891242027283,0.5306544303894043,0.5064586400985718,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.9990000128746032,0.9270215034484864,0.5617802143096924,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.7829802632331848,0.37974414229393,0.3647628724575043,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.6988775134086609,0.2659205198287964,1.221947431564331,291.064697265625,291.1499938964844,288.9609375,285.55718994140625,291.0540466308594,297.30810546875,291.06402587890625,1.0,0.6752774119377136,1.0,1.0,0.2930672764778137,1.0,-3.474782943725586,2.603938341140747,0.8708447813987732,1.818727135658264,5.551115123125783e-17,5.551115123125783e-17,0.0,234.1378326416016,240.0,-23.40428924560547,-0.0,3782.07861328125,1.0,283.1473693847656,288.50408935546875,286.3522033691406,286.37359619140625,293.1499938964844,293.1499938964844,283.1499938964844,18071.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6049154510255903e-05,0.4998790621757507,3.043395071546107e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1515859812498092,0.0,19.42803382873535,1895.4371337890625,0.0,0.0,0.2356608808040619,1.0,0.0,3.0,1.0,0.0
11988960,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.6905580759048462,0.2582455277442932,0.2379326373338699,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.8695086240768433,0.5299109816551208,0.5058608055114746,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577087402344,0.9990000128746032,0.9277376532554626,0.5651224851608276,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.7810543775558472,0.3791403770446777,0.3642962276935577,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.6970601677894592,0.2654309570789337,1.2202346324920654,291.0577697753906,291.1499938964844,288.9436340332031,285.5464172363281,291.05035400390625,297.2973327636719,291.0574645996094,1.0,0.676213264465332,1.0,1.0,0.2946617305278778,1.0,-3.4748568534851074,2.598907709121704,0.8759492635726929,1.813724040985108,5.551115123125783e-17,5.551115123125783e-17,0.0,235.98651123046875,243.0,-20.08113670349121,-0.0,3793.19287109375,1.0,283.1473083496094,288.5040588378906,286.3131103515625,286.3337097167969,293.1499938964844,293.1499938964844,283.1499938964844,18066.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.604469980520662e-05,0.4998875558376312,3.0425502070031973e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1511629521846771,0.0,19.423254013061523,1895.4371337890625,0.0,0.0,0.2356336265802383,1.0,0.0,3.0,1.0,0.0
11989020,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.6865691542625427,0.256813496351242,0.2368180453777313,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.8654025793075562,0.5283196568489075,0.5045465230941772,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.9990000128746032,0.928897500038147,0.5716933608055115,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.7772080898284912,0.3778084218502044,0.3632273972034454,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.6933754682540894,0.264325201511383,1.216164231300354,291.0498962402344,291.1499938964844,288.90948486328125,285.5250244140625,291.0447082519531,297.27606201171875,291.0496520996094,1.0,0.6778692603111267,1.0,1.0,0.2978506684303283,1.0,-3.4736592769622803,2.587530851364136,0.8861285448074341,1.80269467830658,5.551115123125783e-17,5.551115123125783e-17,0.0,239.59043884277344,246.0,-13.224160194396973,-0.0,3811.526123046875,1.0,283.14715576171875,288.5040283203125,286.2391052246094,286.2582702636719,293.1499938964844,293.1499938964844,283.1499938964844,18057.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6036716260714456e-05,0.4999027550220489,3.0410363897198645e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1504488438367843,0.0,19.414690017700195,1895.4371337890625,0.0,0.0,0.2355847656726837,1.0,0.0,3.0,1.0,0.0
11989080,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.6865691542625427,0.256813496351242,0.2368180453777313,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.8654025793075562,0.5283196568489075,0.5045465230941772,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.9990000128746032,0.928897500038147,0.5716933608055115,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.7772080898284912,0.3778084218502044,0.3632273972034454,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.6933754682540894,0.264325201511383,1.216164231300354,291.0498962402344,291.1499938964844,288.90948486328125,285.5250244140625,291.0447082519531,297.27606201171875,291.0496520996094,1.0,0.6778692603111267,1.0,1.0,0.2978506684303283,1.0,-3.4736592769622803,2.587530851364136,0.8861285448074341,1.80269467830658,5.551115123125783e-17,5.551115123125783e-17,0.0,239.59043884277344,246.0,-13.224160194396973,-0.0,3811.526123046875,1.0,283.14715576171875,288.5040283203125,286.2391052246094,286.2582702636719,293.1499938964844,293.1499938964844,283.1499938964844,18057.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6036716260714456e-05,0.4999027550220489,3.0410363897198645e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1504488438367843,0.0,19.414690017700195,1895.4371337890625,0.0,0.0,0.2355847656726837,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.6825841069221497,0.255262166261673,0.2355926930904388,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.861390233039856,0.5266008973121643,0.5031099319458008,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04345703125,0.9990000128746032,0.9297106862068176,0.578108012676239,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.773398756980896,0.3763305246829986,0.3620160222053528,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.6896647214889526,0.263077825307846,1.2114243507385254,291.04351806640625,291.1499938964844,288.8759155273437,285.5037841796875,291.0394592285156,297.2551574707031,291.04327392578125,1.0,0.6792880296707153,1.0,1.0,0.3010395765304565,1.0,-3.4710164070129395,2.575160026550293,0.8958562016487122,1.790990948677063,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0816802978516,249.0,-9.717374801635742,-0.0,3825.585693359375,1.0,283.14703369140625,288.5039978027344,286.1701965332031,286.18804931640625,293.1499938964844,293.1499938964844,283.1499938964844,18049.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6029815014917403e-05,0.4999158978462219,3.0397277576976744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1498491168022155,0.0,19.407283782958984,1895.4371337890625,0.0,0.0,0.2355425208806991,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.6825841069221497,0.255262166261673,0.2355926930904388,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.861390233039856,0.5266008973121643,0.5031099319458008,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04345703125,0.9990000128746032,0.9297106862068176,0.578108012676239,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.773398756980896,0.3763305246829986,0.3620160222053528,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.6896647214889526,0.263077825307846,1.2114243507385254,291.04351806640625,291.1499938964844,288.8759155273437,285.5037841796875,291.0394592285156,297.2551574707031,291.04327392578125,1.0,0.6792880296707153,1.0,1.0,0.3010395765304565,1.0,-3.4710164070129395,2.575160026550293,0.8958562016487122,1.790990948677063,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0816802978516,249.0,-9.717374801635742,-0.0,3825.585693359375,1.0,283.14703369140625,288.5039978027344,286.1701965332031,286.18804931640625,293.1499938964844,293.1499938964844,283.1499938964844,18049.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6029815014917403e-05,0.4999158978462219,3.0397277576976744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1498491168022155,0.0,19.407283782958984,1895.4371337890625,0.0,0.0,0.2355425208806991,1.0,0.0,3.0,1.0,0.0
11989260,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.6786020398139954,0.2536098062992096,0.2342696040868759,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.8574550151824951,0.5247712731361389,0.5015614032745361,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.9990000128746032,0.9302037954330444,0.5844050049781799,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.769620418548584,0.374726265668869,0.3606781959533691,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.6859339475631714,0.2617129683494568,1.2061212062835691,291.04296875,291.1499938964844,288.8428039550781,285.482666015625,291.0426940917969,297.2348327636719,291.0429992675781,1.0,0.6805103421211243,1.0,1.0,0.305289089679718,1.0,-3.4671497344970703,2.5585718154907227,0.9085778594017028,1.7753509283065796,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4876403808593,252.0,-2.087594985961914,-0.0,3836.052001953125,1.0,283.1469116210937,288.50396728515625,286.1059265136719,286.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,18042.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6023845091694966e-05,0.499927282333374,3.0385955795790565e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1493589431047439,0.0,19.40087890625,1895.4371337890625,0.0,0.0,0.2355059832334518,1.0,0.0,3.0,1.0,0.0
11989320,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.6786020398139954,0.2536098062992096,0.2342696040868759,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.8574550151824951,0.5247712731361389,0.5015614032745361,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.9990000128746032,0.9302037954330444,0.5844050049781799,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.769620418548584,0.374726265668869,0.3606781959533691,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.6859339475631714,0.2617129683494568,1.2061212062835691,291.04296875,291.1499938964844,288.8428039550781,285.482666015625,291.0426940917969,297.2348327636719,291.0429992675781,1.0,0.6805103421211243,1.0,1.0,0.305289089679718,1.0,-3.4671497344970703,2.5585718154907227,0.9085778594017028,1.7753509283065796,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4876403808593,252.0,-2.087594985961914,-0.0,3836.052001953125,1.0,283.1469116210937,288.50396728515625,286.1059265136719,286.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,18042.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6023845091694966e-05,0.499927282333374,3.0385955795790565e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1493589431047439,0.0,19.40087890625,1895.4371337890625,0.0,0.0,0.2355059832334518,1.0,0.0,3.0,1.0,0.0
11989380,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.6746526956558228,0.2518797516822815,0.2328729778528213,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455627441406,0.8536126017570496,0.5228562355041504,0.499929130077362,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455627441406,0.9990000128746032,0.9304109215736388,0.5905777812004089,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455322265625,0.765893816947937,0.3730188012123108,0.3592391014099121,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.6822127103805542,0.2602561414241791,1.2003806829452517,291.0455627441406,291.1499938964844,288.8099975585937,285.461669921875,291.0468139648437,297.2153015136719,291.045654296875,1.0,0.681572437286377,1.0,1.0,0.3095385730266571,1.0,-3.462296485900879,2.5412230491638184,0.9210734963417052,1.7591675519943235,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8153839111328,240.0,2.4168667793273926,-0.0,3843.575439453125,1.0,283.1467590332031,288.5039367675781,286.0458374023437,286.0614013671875,293.1499938964844,293.1499938964844,283.1499938964844,18037.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6018690075725317e-05,0.4999371170997619,3.037618442371104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1489897072315216,0.0,19.39534950256348,1895.4371337890625,0.0,0.0,0.2354744225740432,1.0,0.0,3.0,1.0,0.0
11989440,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.6746526956558228,0.2518797516822815,0.2328729778528213,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455627441406,0.8536126017570496,0.5228562355041504,0.499929130077362,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455627441406,0.9990000128746032,0.9304109215736388,0.5905777812004089,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455322265625,0.765893816947937,0.3730188012123108,0.3592391014099121,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.6822127103805542,0.2602561414241791,1.2003806829452517,291.0455627441406,291.1499938964844,288.8099975585937,285.461669921875,291.0468139648437,297.2153015136719,291.045654296875,1.0,0.681572437286377,1.0,1.0,0.3095385730266571,1.0,-3.462296485900879,2.5412230491638184,0.9210734963417052,1.7591675519943235,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8153839111328,240.0,2.4168667793273926,-0.0,3843.575439453125,1.0,283.1467590332031,288.5039367675781,286.0458374023437,286.0614013671875,293.1499938964844,293.1499938964844,283.1499938964844,18037.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6018690075725317e-05,0.4999371170997619,3.037618442371104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1489897072315216,0.0,19.39534950256348,1895.4371337890625,0.0,0.0,0.2354744225740432,1.0,0.0,3.0,1.0,0.0
11989500,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04736328125,0.6739627122879028,0.2509729266166687,0.2320701628923416,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04742431640625,0.8532506823539734,0.5218515992164612,0.4989996254444122,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04742431640625,0.9990000128746032,0.9305117726325988,0.5902501940727234,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473937988281,0.7654393315315247,0.3721130192279815,0.358400821685791,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04736328125,0.6816573143005371,0.2594819664955139,1.19697105884552,291.04742431640625,291.1499938964844,288.793701171875,285.451171875,291.048583984375,297.2060546875,291.0474548339844,1.0,0.6800605058670044,1.0,1.0,0.3116633296012878,1.0,-3.454725980758667,2.5290205478668213,0.9257054328918456,1.74889075756073,5.551115123125783e-17,5.551115123125783e-17,0.0,249.28790283203125,240.0,3.644166469573975,-0.0,3821.6142578125,1.0,283.1466979980469,288.50390625,286.0172119140625,286.03228759765625,293.1499938964844,293.1499938964844,283.1499938964844,18034.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6016379959182814e-05,0.4999415278434753,3.037180153642877e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148832693696022,0.0,19.39286994934082,1895.4371337890625,0.0,0.0,0.2354602813720703,1.0,0.0,3.0,1.0,0.0
11989560,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489501953125,0.6740027666091919,0.2500463128089905,0.2312003821134567,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.8537794351577759,0.5208202004432678,0.4979949593544006,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04901123046875,0.9990000128746032,0.93083393573761,0.5879390835762024,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.7657869458198547,0.3711780309677124,0.3574843108654022,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489501953125,0.6818464994430542,0.258685827255249,1.193214774131775,291.0489807128906,291.1499938964844,288.7774353027344,285.44073486328125,291.0501708984375,297.1983947753906,291.04901123046875,1.0,0.677712082862854,1.0,1.0,0.313751757144928,1.0,-3.444077014923096,2.5148744583129883,0.9292026162147522,1.7372310161590576,5.551115123125783e-17,5.551115123125783e-17,0.0,247.4681091308593,228.0,4.147364139556885,-0.0,3784.564453125,1.0,283.1466369628906,288.50390625,285.9894714355469,286.0041198730469,293.1499938964844,293.1499938964844,283.1499938964844,18031.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6014231732697226e-05,0.4999456107616424,3.0367730357271093e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486862450838089,0.0,19.390565872192383,1895.4371337890625,0.0,0.0,0.2354471236467361,1.0,0.0,3.0,1.0,0.0
11989620,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.6755359768867493,0.2481517493724823,0.2293375879526138,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.8566152453422546,0.5186890363693237,0.4958333075046539,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.9990000128746032,0.9321396946907043,0.5794627070426941,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.76807701587677,0.3692353069782257,0.3554934859275818,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.6837129592895508,0.2570536434650421,1.1850805282592771,291.0525207519531,291.1499938964844,288.7449645996094,285.4198608398437,291.0539855957031,297.1876220703125,291.05255126953125,1.0,0.6710798144340515,1.0,1.0,0.3179286420345306,1.0,-3.4168715476989746,2.4827005863189697,0.9341709613800048,1.7113065719604492,5.551115123125783e-17,5.551115123125783e-17,0.0,241.38198852539065,231.0,5.110110759735107,-0.0,3682.48046875,1.0,283.146484375,288.5038757324219,285.9365539550781,285.9503173828125,293.1499938964844,293.1499938964844,283.1499938964844,18027.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6010379113140516e-05,0.4999529719352722,3.036042283462853e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484184861183166,0.0,19.38643264770508,1895.4371337890625,0.0,0.0,0.2354235351085662,1.0,0.0,3.0,1.0,0.0
11989680,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.6755359768867493,0.2481517493724823,0.2293375879526138,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.8566152453422546,0.5186890363693237,0.4958333075046539,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.9990000128746032,0.9321396946907043,0.5794627070426941,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.76807701587677,0.3692353069782257,0.3554934859275818,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.6837129592895508,0.2570536434650421,1.1850805282592771,291.0525207519531,291.1499938964844,288.7449645996094,285.4198608398437,291.0539855957031,297.1876220703125,291.05255126953125,1.0,0.6710798144340515,1.0,1.0,0.3179286420345306,1.0,-3.4168715476989746,2.4827005863189697,0.9341709613800048,1.7113065719604492,5.551115123125783e-17,5.551115123125783e-17,0.0,241.38198852539065,231.0,5.110110759735107,-0.0,3682.48046875,1.0,283.146484375,288.5038757324219,285.9365539550781,285.9503173828125,293.1499938964844,293.1499938964844,283.1499938964844,18027.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6010379113140516e-05,0.4999529719352722,3.036042283462853e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484184861183166,0.0,19.38643264770508,1895.4371337890625,0.0,0.0,0.2354235351085662,1.0,0.0,3.0,1.0,0.0
