time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.6749945878982544,0.2462343871593475,0.2275612652301788,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.8569663763046265,0.5164998769760132,0.4937281012535095,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.9990000128746032,0.9336922764778136,0.5762801170349121,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.7680875658988953,0.3672313392162323,0.3535555601119995,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.6834752559661865,0.2554113864898681,1.1774213314056396,291.0569763183594,291.1499938964844,288.7124938964844,285.39898681640625,291.0595397949219,297.1798400878906,291.0570983886719,1.0,0.6674912571907043,1.0,1.0,0.3221054971218109,1.0,-3.396815776824951,2.455575942993164,0.941239893436432,1.68853759765625,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65786743164065,234.0,6.619320869445801,-0.0,3618.3740234375,1.0,283.1463623046875,288.5038146972656,285.88671875,285.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,18023.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6007048543542624e-05,0.4999593496322632,3.0354107356973813e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1481887400150299,0.0,19.382858276367188,1895.4371337890625,0.0,0.0,0.2354031354188919,1.0,0.0,3.0,1.0,0.0
11989800,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.6749945878982544,0.2462343871593475,0.2275612652301788,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.8569663763046265,0.5164998769760132,0.4937281012535095,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.9990000128746032,0.9336922764778136,0.5762801170349121,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.7680875658988953,0.3672313392162323,0.3535555601119995,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.6834752559661865,0.2554113864898681,1.1774213314056396,291.0569763183594,291.1499938964844,288.7124938964844,285.39898681640625,291.0595397949219,297.1798400878906,291.0570983886719,1.0,0.6674912571907043,1.0,1.0,0.3221054971218109,1.0,-3.396815776824951,2.455575942993164,0.941239893436432,1.68853759765625,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65786743164065,234.0,6.619320869445801,-0.0,3618.3740234375,1.0,283.1463623046875,288.5038146972656,285.88671875,285.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,18023.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6007048543542624e-05,0.4999593496322632,3.0354107356973813e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1481887400150299,0.0,19.382858276367188,1895.4371337890625,0.0,0.0,0.2354031354188919,1.0,0.0,3.0,1.0,0.0
11989860,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.672934889793396,0.2442442923784256,0.2258128672838211,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8555065989494324,0.5142098069190979,0.4916245639324188,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.9990000128746032,0.934625208377838,0.5768266320228577,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.766434907913208,0.3651260435581207,0.351618081331253,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.681701123714447,0.2537077665328979,1.169960618019104,291.06036376953125,291.1499938964844,288.679931640625,285.3781433105469,291.0621032714844,297.1697998046875,291.0604248046875,1.0,0.6654720902442932,1.0,1.0,0.3258827328681946,1.0,-3.38153338432312,2.4330241680145264,0.9485092759132384,1.669417381286621,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2742462158203,237.0,5.392087936401367,-0.0,3579.717041015625,1.0,283.1462097167969,288.5037841796875,285.8396911621094,285.8519287109375,293.1499938964844,293.1499938964844,283.1499938964844,18020.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6004170902306214e-05,0.4999648630619049,3.0348648399035354e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147982507944107,0.0,19.379770278930664,1895.4371337890625,0.0,0.0,0.2353855073451995,1.0,0.0,3.0,1.0,0.0
11989920,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.672934889793396,0.2442442923784256,0.2258128672838211,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8555065989494324,0.5142098069190979,0.4916245639324188,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.9990000128746032,0.934625208377838,0.5768266320228577,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.766434907913208,0.3651260435581207,0.351618081331253,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.681701123714447,0.2537077665328979,1.169960618019104,291.06036376953125,291.1499938964844,288.679931640625,285.3781433105469,291.0621032714844,297.1697998046875,291.0604248046875,1.0,0.6654720902442932,1.0,1.0,0.3258827328681946,1.0,-3.38153338432312,2.4330241680145264,0.9485092759132384,1.669417381286621,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2742462158203,237.0,5.392087936401367,-0.0,3579.717041015625,1.0,283.1462097167969,288.5037841796875,285.8396911621094,285.8519287109375,293.1499938964844,293.1499938964844,283.1499938964844,18020.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6004170902306214e-05,0.4999648630619049,3.0348648399035354e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147982507944107,0.0,19.379770278930664,1895.4371337890625,0.0,0.0,0.2353855073451995,1.0,0.0,3.0,1.0,0.0
11989980,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.6710528135299683,0.2428934425115585,0.2246545851230621,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.8539255857467651,0.5126481056213379,0.4902195036411285,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.9990000128746032,0.9348698258399964,0.5784545540809631,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.7647742629051208,0.3636862933635711,0.3503223657608032,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.6799942851066589,0.2525448501110077,1.165016531944275,291.06201171875,291.1499938964844,288.6585998535156,285.36456298828125,291.0634765625,297.161865234375,291.0620422363281,1.0,0.6647081971168518,1.0,1.0,0.3283417224884033,1.0,-3.372902631759644,2.419304847717285,0.9535978436470032,1.657651424407959,5.551115123125783e-17,5.551115123125783e-17,0.0,238.80685424804688,237.0,4.639982223510742,-0.0,3562.32275390625,1.0,283.1461181640625,288.5037841796875,285.8104553222656,285.822265625,293.1499938964844,293.1499938964844,283.1499938964844,18018.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6002513802959584e-05,0.499968022108078,3.034550692324056e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478461325168609,0.0,19.377992630004883,1895.4371337890625,0.0,0.0,0.2353753596544265,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.6699140667915344,0.2421503663063049,0.2240233421325683,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.852929413318634,0.5117871761322021,0.4894508719444275,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.9990000128746032,0.9348903894424438,0.5796276926994324,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.7637449502944946,0.3628910481929779,0.349612683057785,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.6789451241493225,0.2519018650054931,1.1623133420944214,291.0627746582031,291.1499938964844,288.6471252441406,285.3572998046875,291.0641174316406,297.1572570800781,291.06280517578125,1.0,0.6644209027290344,1.0,1.0,0.3296599388122558,1.0,-3.3685247898101807,2.4121317863464355,0.9563928842544556,1.6514731645584106,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2758178710937,240.0,4.293991565704346,-0.0,3554.668701171875,1.0,283.1460876464844,288.5037536621094,285.7951965332031,285.8067932128906,293.1499938964844,293.1499938964844,283.1499938964844,18017.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6001687981770374e-05,0.4999696016311645,3.034394296160675e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477731317281723,0.0,19.37710762023925,1895.4371337890625,0.0,0.0,0.2353703081607818,1.0,0.0,3.0,1.0,0.0
11990100,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.6681601405143738,0.2410629093647003,0.2231045961380005,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.8513639569282532,0.5105252265930176,0.4883292615413666,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.9990000128746032,0.9347952604293824,0.581590473651886,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.7621397972106934,0.3617231845855713,0.3485756814479828,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.6773136258125305,0.2509563863277435,1.158363699913025,291.06378173828125,291.1499938964844,288.630615234375,285.3468322753906,291.06494140625,297.1502380371094,291.0638122558594,1.0,0.6641178131103516,1.0,1.0,0.3315485417842865,1.0,-3.362433671951294,2.401994228363037,0.9604395031929016,1.6427229642868042,5.551115123125783e-17,5.551115123125783e-17,0.0,240.1196136474609,240.0,3.83872127532959,-0.0,3545.14208984375,1.0,283.1460266113281,288.5037536621094,285.7738037109375,285.7851257324219,293.1499938964844,293.1499938964844,283.1499938964844,18016.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.600057839823421e-05,0.4999717175960541,3.03418368988867e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476690173149109,0.0,19.37591552734375,1895.4371337890625,0.0,0.0,0.2353634983301162,1.0,0.0,3.0,1.0,0.0
11990160,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.6662951111793518,0.2399494051933288,0.2221685349941253,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.8496743440628052,0.5092307329177856,0.4871836006641388,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.9990000128746032,0.9345663785934448,0.5838111639022827,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.7604166269302368,0.3605228066444397,0.3475145101547241,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.6755638122558594,0.2499831318855285,1.154320240020752,291.0641784667969,291.1499938964844,288.614013671875,285.3363647460937,291.064453125,297.1428527832031,291.0641174316406,1.0,0.6639090776443481,1.0,1.0,0.3332762718200683,1.0,-3.356461524963379,2.3924381732940674,0.9640231728553772,1.6345289945602417,5.551115123125783e-17,5.551115123125783e-17,0.0,241.12095642089844,243.0,2.5807554721832275,-0.0,3536.82568359375,1.0,283.1459350585937,288.50372314453125,285.7529602050781,285.76397705078125,293.1499938964844,293.1499938964844,283.1499938964844,18015.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5999543393263593e-05,0.499973714351654,3.0339871782449083e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475631445646286,0.0,19.374805450439453,1895.4371337890625,0.0,0.0,0.2353571504354477,1.0,0.0,3.0,1.0,0.0
11990220,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633544921875,0.6622986197471619,0.2376350313425064,0.2202331572771072,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.8460031747817993,0.5065315961837769,0.4848054051399231,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.9990000128746032,0.9337007403373718,0.5888636708259583,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.7566891312599182,0.3580132126808166,0.3453058898448944,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633544921875,0.6717756986618042,0.247944101691246,1.1458944082260132,291.0633239746094,291.1499938964844,288.5804138183594,285.3153686523437,291.062744140625,297.12701416015625,291.063232421875,1.0,0.6636850237846375,1.0,1.0,0.3367316722869873,1.0,-3.3445606231689453,2.373478651046753,0.9710820317268372,1.6182904243469238,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4947509765625,231.0,0.2144623100757599,-0.0,3522.476806640625,1.0,283.14581298828125,288.5036926269531,285.7127380371094,285.7232360839844,293.1499938964844,293.1499938964844,283.1499938964844,18013.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.599768438609317e-05,0.4999772608280182,3.033634812538849e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147333413362503,0.0,19.37281036376953,1895.4371337890625,0.0,0.0,0.2353457808494568,1.0,0.0,3.0,1.0,0.0
11990280,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633544921875,0.6622986197471619,0.2376350313425064,0.2202331572771072,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.8460031747817993,0.5065315961837769,0.4848054051399231,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.9990000128746032,0.9337007403373718,0.5888636708259583,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.7566891312599182,0.3580132126808166,0.3453058898448944,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633544921875,0.6717756986618042,0.247944101691246,1.1458944082260132,291.0633239746094,291.1499938964844,288.5804138183594,285.3153686523437,291.062744140625,297.12701416015625,291.063232421875,1.0,0.6636850237846375,1.0,1.0,0.3367316722869873,1.0,-3.3445606231689453,2.373478651046753,0.9710820317268372,1.6182904243469238,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4947509765625,231.0,0.2144623100757599,-0.0,3522.476806640625,1.0,283.14581298828125,288.5036926269531,285.7127380371094,285.7232360839844,293.1499938964844,293.1499938964844,283.1499938964844,18013.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.599768438609317e-05,0.4999772608280182,3.033634812538849e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147333413362503,0.0,19.37281036376953,1895.4371337890625,0.0,0.0,0.2353457808494568,1.0,0.0,3.0,1.0,0.0
11990340,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.661182165145874,0.2351886928081512,0.2180079221725464,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.8459073305130005,0.5036665797233582,0.482093870639801,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.9990000128746032,0.9328504800796508,0.5857781767845154,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.7561622262001038,0.3553376495838165,0.3427633047103882,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.6709644198417664,0.2457617968320846,1.1359776258468628,291.06158447265625,291.1499938964844,288.5462951660156,285.2942810058594,291.0596923828125,297.1121826171875,291.0614013671875,1.0,0.6587767004966736,1.0,1.0,0.3401871025562286,1.0,-3.319950580596924,2.3461461067199707,0.9738044738769532,1.5967727899551392,5.551115123125783e-17,5.551115123125783e-17,0.0,240.64468383789065,234.0,-1.6565980911254885,-0.0,3449.1025390625,1.0,283.14569091796875,288.503662109375,285.6743469238281,285.6843566894531,293.1499938964844,293.1499938964844,283.1499938964844,18011.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5996076399460435e-05,0.4999803304672241,3.0333298806778375e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470877528190612,0.0,19.37108612060547,1895.4371337890625,0.0,0.0,0.2353359162807464,1.0,0.0,3.0,1.0,0.0
11990400,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.661182165145874,0.2351886928081512,0.2180079221725464,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.8459073305130005,0.5036665797233582,0.482093870639801,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.9990000128746032,0.9328504800796508,0.5857781767845154,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.7561622262001038,0.3553376495838165,0.3427633047103882,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.6709644198417664,0.2457617968320846,1.1359776258468628,291.06158447265625,291.1499938964844,288.5462951660156,285.2942810058594,291.0596923828125,297.1121826171875,291.0614013671875,1.0,0.6587767004966736,1.0,1.0,0.3401871025562286,1.0,-3.319950580596924,2.3461461067199707,0.9738044738769532,1.5967727899551392,5.551115123125783e-17,5.551115123125783e-17,0.0,240.64468383789065,234.0,-1.6565980911254885,-0.0,3449.1025390625,1.0,283.14569091796875,288.503662109375,285.6743469238281,285.6843566894531,293.1499938964844,293.1499938964844,283.1499938964844,18011.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5996076399460435e-05,0.4999803304672241,3.0333298806778375e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470877528190612,0.0,19.37108612060547,1895.4371337890625,0.0,0.0,0.2353359162807464,1.0,0.0,3.0,1.0,0.0
11990460,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.6587939262390137,0.2326836436986923,0.2157820910215377,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.8442866206169128,0.5007022619247437,0.4793439507484436,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0593566894531,0.9990000128746032,0.932236671447754,0.5859545469284058,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.7542338371276855,0.3525634109973907,0.3401823937892914,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.6688264608383179,0.2435159087181091,1.1260215044021606,291.05938720703125,291.1499938964844,288.5115051269531,285.2730407714844,291.05780029296875,297.1004333496094,291.0592346191406,1.0,0.6560438871383667,1.0,1.0,0.3436868488788605,1.0,-3.299088954925537,2.3213555812835693,0.977733314037323,1.5765511989593506,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8211212158203,237.0,-2.05191707611084,-0.0,3396.626953125,1.0,283.1455383300781,288.5036315917969,285.6375732421875,285.6471862792969,293.1499938964844,293.1499938964844,283.1499938964844,18009.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5994686691556126e-05,0.499983012676239,3.033066419549924e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1468376815319061,0.0,19.36959457397461,1895.4371337890625,0.0,0.0,0.2353274077177047,1.0,0.0,3.0,1.0,0.0
11990520,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.6587939262390137,0.2326836436986923,0.2157820910215377,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.8442866206169128,0.5007022619247437,0.4793439507484436,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0593566894531,0.9990000128746032,0.932236671447754,0.5859545469284058,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.7542338371276855,0.3525634109973907,0.3401823937892914,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.6688264608383179,0.2435159087181091,1.1260215044021606,291.05938720703125,291.1499938964844,288.5115051269531,285.2730407714844,291.05780029296875,297.1004333496094,291.0592346191406,1.0,0.6560438871383667,1.0,1.0,0.3436868488788605,1.0,-3.299088954925537,2.3213555812835693,0.977733314037323,1.5765511989593506,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8211212158203,237.0,-2.05191707611084,-0.0,3396.626953125,1.0,283.1455383300781,288.5036315917969,285.6375732421875,285.6471862792969,293.1499938964844,293.1499938964844,283.1499938964844,18009.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5994686691556126e-05,0.499983012676239,3.033066419549924e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1468376815319061,0.0,19.36959457397461,1895.4371337890625,0.0,0.0,0.2353274077177047,1.0,0.0,3.0,1.0,0.0
11990580,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.6554239988327026,0.2300963699817657,0.2135467231273651,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.8414740562438965,0.4976225793361664,0.4765512645244598,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.9990000128746032,0.931088924407959,0.5887066721916199,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.751214861869812,0.3496736586093902,0.337558776140213,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.6656599640846252,0.2411878854036331,1.1160192489624023,291.0572204589844,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0872497558594,291.0570678710937,1.0,0.6543199419975281,1.0,1.0,0.3471866250038147,1.0,-3.2811670303344727,2.298601150512696,0.982565939426422,1.5578371286392212,5.551115123125783e-17,5.551115123125783e-17,0.0,240.62176513671875,225.0,-2.398634433746338,-0.0,3360.418701171875,1.0,283.1454162597656,288.50360107421875,285.6023254394531,285.6115417480469,293.1499938964844,293.1499938964844,283.1499938964844,18008.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5993484339560382e-05,0.4999853074550628,3.0328384660431584e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465971916913986,0.0,19.368305206298828,1895.4371337890625,0.0,0.0,0.235320046544075,1.0,0.0,3.0,1.0,0.0
11990640,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.6554239988327026,0.2300963699817657,0.2135467231273651,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.8414740562438965,0.4976225793361664,0.4765512645244598,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.9990000128746032,0.931088924407959,0.5887066721916199,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.751214861869812,0.3496736586093902,0.337558776140213,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.6656599640846252,0.2411878854036331,1.1160192489624023,291.0572204589844,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0872497558594,291.0570678710937,1.0,0.6543199419975281,1.0,1.0,0.3471866250038147,1.0,-3.2811670303344727,2.298601150512696,0.982565939426422,1.5578371286392212,5.551115123125783e-17,5.551115123125783e-17,0.0,240.62176513671875,225.0,-2.398634433746338,-0.0,3360.418701171875,1.0,283.1454162597656,288.50360107421875,285.6023254394531,285.6115417480469,293.1499938964844,293.1499938964844,283.1499938964844,18008.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5993484339560382e-05,0.4999853074550628,3.0328384660431584e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465971916913986,0.0,19.368305206298828,1895.4371337890625,0.0,0.0,0.235320046544075,1.0,0.0,3.0,1.0,0.0
11990700,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6546851992607117,0.2287570387125015,0.2123347669839859,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.8412570357322693,0.4960246682167053,0.4750449657440185,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.9990000128746032,0.9304029941558838,0.5873253345489502,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507630586624146,0.3481704592704773,0.3361365497112274,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6650659441947937,0.2399759590625763,1.110542058944702,291.0560913085937,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,297.080322265625,291.0558776855469,1.0,0.6517010927200317,1.0,1.0,0.3489364981651306,1.0,-3.26795506477356,2.2844533920288086,0.9835015535354614,1.546846628189087,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2617645263672,225.0,-2.819166898727417,-0.0,3323.0517578125,1.0,283.1453552246094,288.5035705566406,285.5851745605469,285.59423828125,293.1499938964844,293.1499938964844,283.1499938964844,18008.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5992945918696932e-05,0.4999863505363464,3.0327365510389453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464776843786239,0.0,19.36772918701172,1895.4371337890625,0.0,0.0,0.2353167533874511,1.0,0.0,3.0,1.0,0.0
11990760,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6545147895812988,0.2273957133293151,0.2110602855682373,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8417662382125854,0.4943944215774536,0.4734643995761871,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.929874300956726,0.5842512845993042,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.7509521245956421,0.3466347157955169,0.3346395194530487,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6650683283805847,0.2387391328811645,1.1047407388687134,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.0525207519531,297.07452392578125,291.0545959472656,1.0,0.6483698487281799,1.0,1.0,0.3508039712905884,1.0,-3.25205397605896,2.2682647705078125,0.983789086341858,1.5343005657196045,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8126373291016,228.0,-2.8537261486053467,-0.0,3273.93212890625,1.0,283.145263671875,288.5035705566406,285.568359375,285.5772399902344,293.1499938964844,293.1499938964844,283.1499938964844,18007.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5992445696610957e-05,0.4999873042106628,3.0326416833488533e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463573575019836,0.0,19.367191314697266,1895.4371337890625,0.0,0.0,0.2353136837482452,1.0,0.0,3.0,1.0,0.0
11990820,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.6521909832954407,0.2246506512165069,0.2085981518030166,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.8403242230415344,0.4910829067230224,0.4703661203384399,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.9990000128746032,0.9288347959518432,0.5835890173912048,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.7491108179092407,0.3435119092464447,0.3317081332206726,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6629887819290161,0.2362412363290786,1.0935519933700562,291.0528564453125,291.1499938964844,288.4020080566406,285.20819091796875,291.0511779785156,297.0643615722656,291.0527038574219,1.0,0.6448898315429688,1.0,1.0,0.3545388877391815,1.0,-3.227578401565552,2.2408058643341064,0.9867727160453796,1.512212872505188,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3733367919922,231.0,-2.166860580444336,-0.0,3211.98486328125,1.0,283.1451416015625,288.5035400390625,285.5355834960937,285.5441589355469,293.1499938964844,293.1499938964844,283.1499938964844,18006.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.599154893483501e-05,0.4999890327453613,3.032471463607772e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461295783519745,0.0,19.36622810363769,1895.4371337890625,0.0,0.0,0.2353081852197647,1.0,0.0,3.0,1.0,0.0
11990880,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.6521909832954407,0.2246506512165069,0.2085981518030166,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.8403242230415344,0.4910829067230224,0.4703661203384399,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.9990000128746032,0.9288347959518432,0.5835890173912048,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.7491108179092407,0.3435119092464447,0.3317081332206726,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6629887819290161,0.2362412363290786,1.0935519933700562,291.0528564453125,291.1499938964844,288.4020080566406,285.20819091796875,291.0511779785156,297.0643615722656,291.0527038574219,1.0,0.6448898315429688,1.0,1.0,0.3545388877391815,1.0,-3.227578401565552,2.2408058643341064,0.9867727160453796,1.512212872505188,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3733367919922,231.0,-2.166860580444336,-0.0,3211.98486328125,1.0,283.1451416015625,288.5035400390625,285.5355834960937,285.5441589355469,293.1499938964844,293.1499938964844,283.1499938964844,18006.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.599154893483501e-05,0.4999890327453613,3.032471463607772e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461295783519745,0.0,19.36622810363769,1895.4371337890625,0.0,0.0,0.2353081852197647,1.0,0.0,3.0,1.0,0.0
11990940,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.648798406124115,0.221833273768425,0.2061434835195541,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.8375495672225952,0.4876673221588135,0.4672443866729736,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.9990000128746032,0.9272148013114928,0.5858467221260071,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.7460641860961914,0.3402849733829498,0.328753113746643,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.6597797870635986,0.2336713224649429,1.082401990890503,291.0509338378906,291.1499938964844,288.3634338378906,285.1861267089844,291.0491638183594,297.05242919921875,291.05078125,1.0,0.6426112651824951,1.0,1.0,0.3582738041877746,1.0,-3.20662522315979,2.215776205062866,0.9908490777015686,1.491896629333496,5.551115123125783e-17,5.551115123125783e-17,0.0,235.77198791503903,219.0,-2.223088026046753,-0.0,3168.487060546875,1.0,283.1449890136719,288.50347900390625,285.5038452148437,285.5121459960937,293.1499938964844,293.1499938964844,283.1499938964844,18005.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5990772226359695e-05,0.4999905228614807,3.032324283162857e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1459155529737472,0.0,19.36539649963379,1895.4371337890625,0.0,0.0,0.2353034317493438,1.0,0.0,3.0,1.0,0.0
11991000,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.648798406124115,0.221833273768425,0.2061434835195541,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.8375495672225952,0.4876673221588135,0.4672443866729736,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.9990000128746032,0.9272148013114928,0.5858467221260071,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.7460641860961914,0.3402849733829498,0.328753113746643,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.6597797870635986,0.2336713224649429,1.082401990890503,291.0509338378906,291.1499938964844,288.3634338378906,285.1861267089844,291.0491638183594,297.05242919921875,291.05078125,1.0,0.6426112651824951,1.0,1.0,0.3582738041877746,1.0,-3.20662522315979,2.215776205062866,0.9908490777015686,1.491896629333496,5.551115123125783e-17,5.551115123125783e-17,0.0,235.77198791503903,219.0,-2.223088026046753,-0.0,3168.487060546875,1.0,283.1449890136719,288.50347900390625,285.5038452148437,285.5121459960937,293.1499938964844,293.1499938964844,283.1499938964844,18005.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5990772226359695e-05,0.4999905228614807,3.032324283162857e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1459155529737472,0.0,19.36539649963379,1895.4371337890625,0.0,0.0,0.2353034317493438,1.0,0.0,3.0,1.0,0.0
11991060,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491943359375,0.6477156281471252,0.2189115136861801,0.2034512907266616,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.8377525806427002,0.4841136634349823,0.4638437628746032,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.9990000128746032,0.9254876971244812,0.5811336636543274,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.7456393837928772,0.3369272947311401,0.325522243976593,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491943359375,0.6590120792388916,0.2309898734092712,1.0700448751449585,291.0491638183594,291.1499938964844,288.3236389160156,285.1637268066406,291.04693603515625,297.0402526855469,291.0489501953125,1.0,0.6362139582633972,1.0,1.0,0.3622230589389801,1.0,-3.17490816116333,2.183285713195801,0.9916224479675292,1.4667788743972778,5.551115123125783e-17,5.551115123125783e-17,0.0,231.74761962890625,222.0,-2.260620355606079,-0.0,3078.45458984375,1.0,283.1448669433594,288.5034484863281,285.4729919433594,285.4810791015625,293.1499938964844,293.1499938964844,283.1499938964844,18004.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5990101019269787e-05,0.4999918043613434,3.03219688940759e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1457053422927856,0.0,19.36467742919922,1895.4371337890625,0.0,0.0,0.2352993190288543,1.0,0.0,3.0,1.0,0.0
11991120,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491943359375,0.6477156281471252,0.2189115136861801,0.2034512907266616,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.8377525806427002,0.4841136634349823,0.4638437628746032,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.9990000128746032,0.9254876971244812,0.5811336636543274,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.7456393837928772,0.3369272947311401,0.325522243976593,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491943359375,0.6590120792388916,0.2309898734092712,1.0700448751449585,291.0491638183594,291.1499938964844,288.3236389160156,285.1637268066406,291.04693603515625,297.0402526855469,291.0489501953125,1.0,0.6362139582633972,1.0,1.0,0.3622230589389801,1.0,-3.17490816116333,2.183285713195801,0.9916224479675292,1.4667788743972778,5.551115123125783e-17,5.551115123125783e-17,0.0,231.74761962890625,222.0,-2.260620355606079,-0.0,3078.45458984375,1.0,283.1448669433594,288.5034484863281,285.4729919433594,285.4810791015625,293.1499938964844,293.1499938964844,283.1499938964844,18004.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5990101019269787e-05,0.4999918043613434,3.03219688940759e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1457053422927856,0.0,19.36467742919922,1895.4371337890625,0.0,0.0,0.2352993190288543,1.0,0.0,3.0,1.0,0.0
11991180,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469970703125,0.6452296376228333,0.2159492522478103,0.2007903754711151,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.8361935615539551,0.4804807007312774,0.4604396224021911,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.9990000128746032,0.9239137172698976,0.5803089141845703,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.743636965751648,0.3335061371326446,0.3223022222518921,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469970703125,0.6567547917366028,0.2282632738351822,1.057811975479126,291.0469665527344,291.1499938964844,288.2825012207031,285.1410522460937,291.04510498046875,297.0303039550781,291.0467834472656,1.0,0.6323598623275757,1.0,1.0,0.3661723434925079,1.0,-3.1480305194854736,2.1541647911071777,0.9938657879829408,1.4435687065124512,5.551115123125783e-17,5.551115123125783e-17,0.0,230.14382934570312,225.0,-2.260900020599365,-0.0,3013.091064453125,1.0,283.1447448730469,288.50341796875,285.4429626464844,285.45086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18004.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598952258063946e-05,0.4999929070472717,3.032087113937626e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454990655183792,0.0,19.36405372619629,1895.4371337890625,0.0,0.0,0.2352957725524902,1.0,0.0,3.0,1.0,0.0
11991240,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469970703125,0.6452296376228333,0.2159492522478103,0.2007903754711151,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.8361935615539551,0.4804807007312774,0.4604396224021911,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.9990000128746032,0.9239137172698976,0.5803089141845703,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.743636965751648,0.3335061371326446,0.3223022222518921,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469970703125,0.6567547917366028,0.2282632738351822,1.057811975479126,291.0469665527344,291.1499938964844,288.2825012207031,285.1410522460937,291.04510498046875,297.0303039550781,291.0467834472656,1.0,0.6323598623275757,1.0,1.0,0.3661723434925079,1.0,-3.1480305194854736,2.1541647911071777,0.9938657879829408,1.4435687065124512,5.551115123125783e-17,5.551115123125783e-17,0.0,230.14382934570312,225.0,-2.260900020599365,-0.0,3013.091064453125,1.0,283.1447448730469,288.50341796875,285.4429626464844,285.45086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18004.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598952258063946e-05,0.4999929070472717,3.032087113937626e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454990655183792,0.0,19.36405372619629,1895.4371337890625,0.0,0.0,0.2352957725524902,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.6435492634773254,0.2144429087638855,0.1994680315256118,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.834854006767273,0.478626549243927,0.4587337076663971,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.9990000128746032,0.9229060411453248,0.5811323523521423,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.7421378493309021,0.3317623138427734,0.3206930756568908,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.6551616191864014,0.2268753051757812,1.051737904548645,291.0458679199219,291.1499938964844,288.26141357421875,285.1295471191406,291.0438842773437,297.0246887207031,291.0456848144531,1.0,0.6309400796890259,1.0,1.0,0.3681469857692718,1.0,-3.1361405849456787,2.1406614780426025,0.9954790472984314,1.4327352046966553,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1166229248047,225.0,-2.423255920410156,-0.0,2988.117431640625,1.0,283.1446533203125,288.50341796875,285.42822265625,285.4360046386719,293.1499938964844,293.1499938964844,283.1499938964844,18003.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5989262465154752e-05,0.4999934136867523,3.032037782738778e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453979313373565,0.0,19.3637752532959,1895.4371337890625,0.0,0.0,0.2352941781282425,1.0,0.0,3.0,1.0,0.0
11991360,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.6416758894920349,0.2129166275262832,0.1981399655342102,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.8332657814025879,0.476744532585144,0.457014262676239,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.9990000128746032,0.9217337369918824,0.5824993252754211,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7404178380966187,0.3299927115440368,0.3190726041793823,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.6533628106117249,0.2254671305418014,1.045635223388672,291.0447998046875,291.1499938964844,288.23992919921875,285.11798095703125,291.0430603027344,297.0185241699219,291.0446472167969,1.0,0.6297694444656372,1.0,1.0,0.3702172040939331,1.0,-3.124833345413208,2.1273107528686523,0.9975225329399108,1.4219304323196411,5.551115123125783e-17,5.551115123125783e-17,0.0,230.426498413086,213.0,-2.309370517730713,-0.0,2966.298828125,1.0,283.14459228515625,288.5033874511719,285.4136047363281,285.4213256835937,293.1499938964844,293.1499938964844,283.1499938964844,18003.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598902053956408e-05,0.4999938607215881,3.031991975196991e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452972888946533,0.0,19.36351776123047,1895.4371337890625,0.0,0.0,0.2352927029132843,1.0,0.0,3.0,1.0,0.0
11991420,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.6403359174728394,0.2097856700420379,0.1952588409185409,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8332688808441162,0.4728759229183197,0.4533166885375976,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9194257855415344,0.5777795910835266,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.7397516369819641,0.3263514041900635,0.3155755996704101,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.652332067489624,0.2225653231143951,1.0322856903076172,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.0069580078125,291.0424194335937,1.0,0.6230745911598206,1.0,1.0,0.3743576407432556,1.0,-3.0910134315490723,2.0935511589050293,0.9974623322486876,1.3960058689117432,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3624267578125,216.0,-2.845041513442993,-0.0,2875.484130859375,1.0,283.1444702148437,288.5033569335937,285.3848571777344,285.3924255371094,293.1499938964844,293.1499938964844,283.1499938964844,18003.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5988587620086037e-05,0.499994695186615,3.031909846882425e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450975090265274,0.0,19.363052368164062,1895.4371337890625,0.0,0.0,0.2352900505065918,1.0,0.0,3.0,1.0,0.0
11991480,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.6403359174728394,0.2097856700420379,0.1952588409185409,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8332688808441162,0.4728759229183197,0.4533166885375976,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9194257855415344,0.5777795910835266,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.7397516369819641,0.3263514041900635,0.3155755996704101,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.652332067489624,0.2225653231143951,1.0322856903076172,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.0069580078125,291.0424194335937,1.0,0.6230745911598206,1.0,1.0,0.3743576407432556,1.0,-3.0910134315490723,2.0935511589050293,0.9974623322486876,1.3960058689117432,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3624267578125,216.0,-2.845041513442993,-0.0,2875.484130859375,1.0,283.1444702148437,288.5033569335937,285.3848571777344,285.3924255371094,293.1499938964844,293.1499938964844,283.1499938964844,18003.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5988587620086037e-05,0.499994695186615,3.031909846882425e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450975090265274,0.0,19.363052368164062,1895.4371337890625,0.0,0.0,0.2352900505065918,1.0,0.0,3.0,1.0,0.0
11991540,296.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376339793205261,0.0,0.1924114674329757,296.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.831515371799469,0.0,0.4496164321899414,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769544243812561,296.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7375214695930481,0.0,0.3120811283588409,296.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.6498486399650574,0.0,1.0190694332122805,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.9974975585937,291.039306640625,0.0,0.0,1.0,1.0,0.3784980773925781,1.0,-3.0620462894439697,2.063177585601806,0.9988686442375184,1.3720142841339111,0.0,0.0,0.0,224.70758056640625,60.0,-3.38327431678772,-0.0,2808.60498046875,0.0,283.1443176269531,288.5033264160156,285.3565979003906,285.3640441894531,293.1499938964844,293.1499938964844,278.1499938964844,18002.6875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5988212908268906e-05,0.4999954104423523,3.0318388316401283e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.36264991760254,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
