time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991600,296.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376339793205261,0.0,0.1924114674329757,296.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.831515371799469,0.0,0.4496164321899414,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769544243812561,296.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7375214695930481,0.0,0.3120811283588409,296.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.6498486399650574,0.0,1.0190694332122805,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.9974975585937,291.039306640625,0.0,0.0,1.0,1.0,0.3784980773925781,1.0,-3.0620462894439697,2.063177585601806,0.9988686442375184,1.3720142841339111,0.0,0.0,0.0,224.70758056640625,60.0,-3.38327431678772,-0.0,2808.60498046875,0.0,283.1443176269531,288.5033264160156,285.3565979003906,285.3640441894531,293.1499938964844,293.1499938964844,278.1499938964844,18002.6875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5988212908268906e-05,0.4999954104423523,3.0318388316401283e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.36264991760254,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0012553875567391,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0008300615590997,297.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0006130809197202,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0008300601621158,297.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,0.0066350679844617,291.212890625,294.1499938964844,288.1058959960937,285.0473937988281,290.5357360839844,295.8248291015625,291.12139892578125,0.0,0.0,0.6313675045967102,0.6313675045967102,0.6076038479804993,1.0,-0.0085021769627928,0.0083160772919654,0.0001860992924775,-0.0109230205416679,0.0,0.0,0.0,-0.0451948046684265,60.0,4.610400676727295,-0.0,-1.0147306056751404e-05,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.52664543215139e-23,-6.040813579563098e-22,-4.0055324583018536e-26,3.71036041022754e-18,3.708642769685573e-18,1.7173840675088565e-21,0.0,0.0,-0.0,0.0,0.0,1.2127099233339489e-37,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0007716528489254,297.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0007072620792314,297.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,0.0005223815678618,297.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.001214268268086,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,0.0040674414485692,291.21337890625,294.1499938964844,288.1020202636719,285.0453186035156,290.5052490234375,295.7138671875,291.1176452636719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6270988583564758,1.0,-0.0091057578101754,0.0083084050565958,0.0007973528699949,-0.0110981669276952,0.0,0.0,0.0,-0.048278123140335,60.0,1.2910314798355105,-0.0,-5.210382369114086e-06,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.417578746129936e-25,-3.0815425396372643e-24,-1.1306956554977606e-27,3.693283266481382e-18,3.6906648262523465e-18,2.618109437570945e-21,0.0,0.0,-0.0,0.0,0.0,6.185331421529743e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0001163303095381,297.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0001513049064669,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0001480797072872,297.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0001352446270175,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0005878477240912,291.21441650390625,294.1499938964844,288.0771179199219,285.0317687988281,290.4234619140625,294.7874755859375,291.1036376953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7513992190361023,1.0,-0.0013669652398675,0.003034294117242,-0.0016673289937898,-0.0149001190438866,0.0,0.0,0.0,-0.0091659137979149,60.0,-4.895524024963379,-0.0,-1.2739208443690586e-07,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.873761712510963e-33,-4.0645769791572875e-33,-8.307937649196023e-34,-1.6251137665450572e-20,-1.3381482522822892e-20,-2.8696555465244605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.531432442599908e-05,297.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0001009474435704,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,7.528620335506275e-05,297.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.000100625991763,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0004762499011121,291.21466064453125,294.1499938964844,288.0516052246094,285.0177001953125,290.40020751953125,293.85223388671875,291.09832763671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8756996393203735,1.0,-0.0010183969279751,0.0007576200878247,0.0002607768110465,-0.0170915331691503,0.0,0.0,0.0,-0.0081481821835041,60.0,-3.2965548038482666,-0.0,-7.070769925121567e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3661258728702642e-41,-1.678195040875401e-41,-8.801555654424176e-42,1.0028376662868484e-20,5.129105852061591e-21,4.8992708108068914e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.487616625847296e-05,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.991266415454449e-05,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,7.379875751212239e-05,297.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.991091792471708e-05,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,0.0004739267460536,291.21490478515625,294.1499938964844,288.0255126953125,285.0030517578125,290.3789367675781,293.0408630371094,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112765012308,3.3979588920374226e-08,0.0010112425079569,-0.017824862152338,0.0,0.0,0.0,-0.0083661340177059,60.0,-2.549589872360229,-0.0,-6.971116306431213e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0191769067654714e-20,5.096427371104345e-21,5.095341696550369e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.486791532253848e-05,297.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.990137914428487e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,7.378715235972777e-05,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.990108083002268e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0004738849238492,291.2151184082031,294.1499938964844,287.9989013671875,284.9879455566406,290.3576354980469,292.33966064453125,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110626462846,7.158142967256253e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.2881786823272705,-0.0,-6.969723642669123e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192525970226944e-20,5.096274294223409e-21,5.096251676003534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.48546512518078e-05,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.988734382204711e-05,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,7.377671136055142e-05,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.9887081887573e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0004738186544273,291.21551513671875,294.1499938964844,287.9441223144531,284.95623779296875,290.3149108886719,291.20751953125,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1838269233703613,-0.0,-6.967727017581637e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192541318304716e-20,5.0962706591523565e-21,5.0962706591523565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.48546512518078e-05,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.988734382204711e-05,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,7.377671136055142e-05,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.9887081887573e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0004738186544273,291.21551513671875,294.1499938964844,287.9441223144531,284.95623779296875,290.3149108886719,291.20751953125,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1838269233703613,-0.0,-6.967727017581637e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192541318304716e-20,5.0962706591523565e-21,5.0962706591523565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.484070324106142e-05,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.987263911170884e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,7.376584835583344e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.987238445319235e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0004737489798571,291.21588134765625,294.1499938964844,287.88751220703125,284.9227600097656,290.2719421386719,290.35601806640625,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2042415142059326,-0.0,-6.965634469224824e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.096270255255574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.484070324106142e-05,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.987263911170884e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,7.376584835583344e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.987238445319235e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0004737489798571,291.21588134765625,294.1499938964844,287.88751220703125,284.9227600097656,290.2719421386719,290.35601806640625,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2042415142059326,-0.0,-6.965634469224824e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.096270255255574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.4826020358596e-05,297.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.98571704258211e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,7.375441782642156e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.98569157673046e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004736756091006,291.2161865234375,294.1499938964844,287.8291931152344,284.8876953125,290.228759765625,289.7113342285156,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240912437438965,-0.0,-6.963433918372175e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.4826020358596e-05,297.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.98571704258211e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,7.375441782642156e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.98569157673046e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004736756091006,291.2161865234375,294.1499938964844,287.8291931152344,284.8876953125,290.228759765625,289.7113342285156,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240912437438965,-0.0,-6.963433918372175e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.481547749601305e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.984606003854424e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,7.374621054623276e-05,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.984580538002774e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0004736229602713,291.2164001464844,294.1499938964844,287.7882080078125,284.8627319335937,290.1988525390625,289.3590393066406,291.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104918619617,7.090902975903646e-09,0.0010104847606271,-0.0176289211958646,0.0,0.0,0.0,-0.0083280811086297,60.0,-2.267889976501465,-0.0,-6.96185651349879e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.48105807765387e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.984090138459578e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,7.374240522040054e-05,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.98406540020369e-05,297.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0004735985130537,291.2164611816406,294.1499938964844,287.7694396972656,284.8512268066406,290.1852722167969,289.21942138671875,291.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280311822891236,-0.0,-6.961124654480956e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.480256994720548e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.983246127376332e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,7.373616972472519e-05,297.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.983221389120445e-05,297.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004735584952868,291.2165832519531,294.1499938964844,287.73907470703125,284.83251953125,290.1634216308594,289.0174865722656,291.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.300426959991455,-0.0,-6.9599273899712e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.479436266701669e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.982381016016006e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,7.372977415798232e-05,297.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.982356277760118e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0004735174879897,291.2167053222656,294.1499938964844,287.7084045410156,284.8135070800781,290.1414794921875,288.83941650390625,291.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320752620697021,-0.0,-6.958700993209277e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.477732965024188e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.980586764868347e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,7.371651736320928e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.98056202661246e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0004734324174933,291.2168884277344,294.1499938964844,287.64630126953125,284.7747497558594,290.0973815917969,288.5419006347656,291.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361944437026977,-0.0,-6.956159381843463e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.477732965024188e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.980586764868347e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,7.371651736320928e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.98056202661246e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0004734324174933,291.2168884277344,294.1499938964844,287.64630126953125,284.7747497558594,290.0973815917969,288.5419006347656,291.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361944437026977,-0.0,-6.956159381843463e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.475944534642622e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.978702291846275e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,7.370259845629334e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.978678281186149e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0004733430687338,291.2170104980469,294.1499938964844,287.5833435058594,284.735107421875,290.052978515625,288.30523681640625,291.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403736591339112,-0.0,-6.953493425498891e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.475944534642622e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.978702291846275e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,7.370259845629334e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.978678281186149e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0004733430687338,291.2170104980469,294.1499938964844,287.5833435058594,284.735107421875,290.052978515625,288.30523681640625,291.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403736591339112,-0.0,-6.953493425498891e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.474068792769684e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.976726141758264e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,7.368799560936168e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.976702131098136e-05,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0004732493835035,291.2171325683594,294.1499938964844,287.51971435546875,284.6947937011719,290.0082397460937,288.11334228515625,291.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4459946155548096,-0.0,-6.950700282004618e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.474068792769684e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.976726141758264e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,7.368799560936168e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.976702131098136e-05,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0004732493835035,291.2171325683594,294.1499938964844,287.51971435546875,284.6947937011719,290.0082397460937,288.11334228515625,291.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4459946155548096,-0.0,-6.950700282004618e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.472102829022332e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.974655404221268e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,7.367270154645666e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.9746321211569e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0004731511871796,291.2171936035156,294.1499938964844,287.4555969238281,284.6539611816406,289.9631652832031,287.9545288085937,291.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488584518432617,-0.0,-6.947776398646965e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.472102829022332e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.974655404221268e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,7.367270154645666e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.9746321211569e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0004731511871796,291.2171936035156,294.1499938964844,287.4555969238281,284.6539611816406,289.9631652832031,287.9545288085937,291.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488584518432617,-0.0,-6.947776398646965e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.471086377743632e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.97358438326046e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,7.366478530457243e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.973561100196092e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0004731004009954,291.2171936035156,294.1499938964844,287.4234313964844,284.6333923339844,289.94049072265625,287.8847351074219,291.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.50996208190918,-0.0,-6.94626578479074e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.470047370996326e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.972489351639524e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,7.365670171566308e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.97246606857516e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0004730485088657,291.2172241210937,294.1499938964844,287.3912353515625,284.6127624511719,289.9177551269531,287.82012939453125,291.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5313720703125,-0.0,-6.944721775425934e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.467902418691664e-05,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.97022943920456e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,7.364000339293852e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.970206883735956e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.000472941348562,291.2171936035156,294.1499938964844,287.3268127441406,284.5714416503906,289.8720092773437,287.70379638671875,291.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574220895767212,-0.0,-6.941537122884256e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.467902418691664e-05,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.97022943920456e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,7.364000339293852e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.970206883735956e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.000472941348562,291.2171936035156,294.1499938964844,287.3268127441406,284.5714416503906,289.8720092773437,287.70379638671875,291.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574220895767212,-0.0,-6.941537122884256e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.465670154895632e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.967877849703656e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.362263568211347e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.967855294235052e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0004728298517875,291.2171630859375,294.1499938964844,287.26251220703125,284.5301818847656,289.8259582519531,287.6009216308594,291.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616995334625244,-0.0,-6.938225993735615e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.465670154895632e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.967877849703656e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.362263568211347e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.967855294235052e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0004728298517875,291.2171630859375,294.1499938964844,287.26251220703125,284.5301818847656,289.8259582519531,287.6009216308594,291.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616995334625244,-0.0,-6.938225993735615e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.463355672778562e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.965439676307142e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,7.360462768701836e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.9654178484343e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0004727142222691,291.2170715332031,294.1499938964844,287.19854736328125,284.4891052246094,289.7795715332031,287.50811767578125,291.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659559726715088,-0.0,-6.934795493407364e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.463355672778562e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.965439676307142e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,7.360462768701836e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.9654178484343e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0004727142222691,291.2170715332031,294.1499938964844,287.19854736328125,284.4891052246094,289.7795715332031,287.50811767578125,291.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659559726715088,-0.0,-6.934795493407364e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.46096406551078e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.962920739781111e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.358601578744128e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.962898911908268e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0004725947801489,291.2169494628906,294.1499938964844,287.1351013183594,284.44842529296875,289.73291015625,287.4229431152344,291.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701777696609497,-0.0,-6.931254148412337e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.46096406551078e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.962920739781111e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.358601578744128e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.962898911908268e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0004725947801489,291.2169494628906,294.1499938964844,287.1351013183594,284.44842529296875,289.73291015625,287.4229431152344,291.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701777696609497,-0.0,-6.931254148412337e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.459735883865504e-05,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.96162707451731e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,7.357646245509386e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.961605246644468e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0004725334292743,291.2168884277344,294.1499938964844,287.1036376953125,284.4283142089844,289.70947265625,287.38262939453125,291.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7227134704589844,-0.0,-6.929436580094261e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.45848078117706e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.960304305423052e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.356669084401801e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.960282477550209e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0004724707105197,291.216796875,294.1499938964844,287.0723876953125,284.4083557128906,289.6859436035156,287.3436279296875,291.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743509531021118,-0.0,-6.92757851084025e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.455872350372374e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.957556903827935e-05,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,7.354639092227444e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.957535803550854e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004723404126707,291.21661376953125,294.1499938964844,287.0106201171875,284.3690490722656,289.63873291015625,287.26885986328125,291.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784609794616699,-0.0,-6.92372239541328e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
