time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993880,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.455872350372374e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.957556903827935e-05,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,7.354639092227444e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.957535803550854e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004723404126707,291.21661376953125,294.1499938964844,287.0106201171875,284.3690490722656,289.63873291015625,287.26885986328125,291.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784609794616699,-0.0,-6.92372239541328e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.453119855606928e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.954658162314443e-05,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.35249777790159e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.954636334441602e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004722029261756,291.2164001464844,294.1499938964844,286.95001220703125,284.3306884765625,289.59130859375,287.1977844238281,291.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8249318599700928,-0.0,-6.919655959336525e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.453119855606928e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.954658162314443e-05,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.35249777790159e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.954636334441602e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004722029261756,291.2164001464844,294.1499938964844,286.95001220703125,284.3306884765625,289.59130859375,287.1977844238281,291.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8249318599700928,-0.0,-6.919655959336525e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.450216020923108e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.95159862213768e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.350237865466624e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.9515775218606e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004720578726846,291.2161560058594,294.1499938964844,286.89068603515625,284.29345703125,289.54364013671875,287.1297912597656,291.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864332675933838,-0.0,-6.91536996555442e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.450216020923108e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.95159862213768e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.350237865466624e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.9515775218606e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004720578726846,291.2161560058594,294.1499938964844,286.89068603515625,284.29345703125,289.54364013671875,287.1297912597656,291.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864332675933838,-0.0,-6.91536996555442e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.447163756703958e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.948384104063734e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.347862992901355e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.948363003786652e-05,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0004719053977169,291.21588134765625,294.1499938964844,286.8329467773437,284.257568359375,289.49578857421875,287.0644836425781,291.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902672290802002,-0.0,-6.91086867732338e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.447163756703958e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.948384104063734e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.347862992901355e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.948363003786652e-05,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0004719053977169,291.21588134765625,294.1499938964844,286.8329467773437,284.257568359375,289.49578857421875,287.0644836425781,291.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902672290802002,-0.0,-6.91086867732338e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.445586329093204e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.946722275344656e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.346636266447604e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.946701902663337e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0004718266136478,291.2157287597656,294.1499938964844,286.8046875,284.2401733398437,289.4718322753906,287.03271484375,291.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033688038587,60.0,-2.921400785446167,-0.0,-6.908544492034707e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.443978342460468e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.945029160007834e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,7.345384801737964e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.945008787326516e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004717463161796,291.215576171875,294.1499938964844,286.7768859863281,284.2231750488281,289.44781494140625,287.0015563964844,291.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9398133754730225,-0.0,-6.906175542553683e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.440684516448528e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.94155925582163e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.342822209466249e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.941539610736072e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004715817631222,291.2152099609375,294.1499938964844,286.7228088378906,284.1905212402344,289.39971923828125,286.94091796875,291.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975625514984131,-0.0,-6.90132466729665e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.440684516448528e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.94155925582163e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.342822209466249e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.941539610736072e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004715817631222,291.2152099609375,294.1499938964844,286.7228088378906,284.1905212402344,289.39971923828125,286.94091796875,291.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975625514984131,-0.0,-6.90132466729665e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.437313565285876e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.938008588505907e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,7.340199226746336e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.93798894342035e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0004714133683592,291.21484375,294.1499938964844,286.6708374023437,284.15972900390625,289.3515625,286.8824768066406,291.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.009977102279663,-0.0,-6.896362947372836e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.437313565285876e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.938008588505907e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,7.340199226746336e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.93798894342035e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0004714133683592,291.21484375,294.1499938964844,286.6708374023437,284.15972900390625,289.3515625,286.8824768066406,291.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.009977102279663,-0.0,-6.896362947372836e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.433903323952109e-05,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.934417175827548e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.337546412600204e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.93439753074199e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004712430236395,291.2144470214844,294.1499938964844,286.6211853027344,284.1309814453125,289.3033752441406,286.82623291015625,291.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042742729187012,-0.0,-6.891347226201108e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.433903323952109e-05,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.934417175827548e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.337546412600204e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.93439753074199e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004712430236395,291.2144470214844,294.1499938964844,286.6211853027344,284.1309814453125,289.3033752441406,286.82623291015625,291.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042742729187012,-0.0,-6.891347226201108e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.430498175788672e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.930830128723755e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,7.334896508837119e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.930810483638196e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0004710729117505,291.2140197753906,294.1499938964844,286.5740966796875,284.10455322265625,289.25518798828125,286.7721862792969,291.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073798418045044,-0.0,-6.88634074208494e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.430498175788672e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.930830128723755e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,7.334896508837119e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.930810483638196e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0004710729117505,291.2140197753906,294.1499938964844,286.5740966796875,284.10455322265625,289.25518798828125,286.7721862792969,291.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073798418045044,-0.0,-6.88634074208494e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.428811608813704e-05,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.929054067470132e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.333584653679281e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.929034422384576e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0004709886852651,291.2138061523437,294.1499938964844,286.55157470703125,284.0922241210937,289.2311096191406,286.7460632324219,291.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0886454582214355,-0.0,-6.883861658479874e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.427144686924294e-05,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.92729765130207e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,7.332287350436673e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.927278733812273e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0004709053901024,291.21356201171875,294.1499938964844,286.5297241210937,284.0805358886719,289.2070617675781,286.7204895019531,291.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.103020191192627,-0.0,-6.881410996584236e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.423892333870754e-05,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.923872130457312e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,7.32975677237846e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.923853212967516e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0004707429325208,291.21307373046875,294.1499938964844,286.4883117675781,284.0591735839844,289.1590576171875,286.671142578125,291.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1302950382232666,-0.0,-6.87663259668625e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.423892333870754e-05,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.923872130457312e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,7.32975677237846e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.923853212967516e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0004707429325208,291.21307373046875,294.1499938964844,286.4883117675781,284.0591735839844,289.1590576171875,286.671142578125,291.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1302950382232666,-0.0,-6.87663259668625e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.420794958714396e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.920610318658872e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,7.327347702812403e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.920591401169077e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004705882456619,291.21258544921875,294.1499938964844,286.45001220703125,284.0406494140625,289.1112060546875,286.6242980957031,291.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155510425567627,-0.0,-6.872082281006442e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.420794958714396e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.920610318658872e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,7.327347702812403e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.920591401169077e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004705882456619,291.21258544921875,294.1499938964844,286.45001220703125,284.0406494140625,289.1112060546875,286.6242980957031,291.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155510425567627,-0.0,-6.872082281006442e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.418013360118492e-05,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.917680290527642e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,7.325183105422184e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.917662100633606e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004704493039753,291.2120361328125,294.1499938964844,286.413330078125,284.0235595703125,289.0635681152344,286.5799255371094,291.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1790072917938232,-0.0,-6.867993818104878e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.418013360118492e-05,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.917680290527642e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,7.325183105422184e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.917662100633606e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004704493039753,291.2120361328125,294.1499938964844,286.413330078125,284.0235595703125,289.0635681152344,286.5799255371094,291.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1790072917938232,-0.0,-6.867993818104878e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.41570324357599e-05,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.915246482705696e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,7.323385216295719e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.915228292811662e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004703338781837,291.21148681640625,294.1499938964844,286.3766784667969,284.00640869140625,289.0161437988281,286.5375366210937,291.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2020814418792725,-0.0,-6.864593871114266e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.41570324357599e-05,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.915246482705696e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,7.323385216295719e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.915228292811662e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004703338781837,291.21148681640625,294.1499938964844,286.3766784667969,284.00640869140625,289.0161437988281,286.5375366210937,291.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2020814418792725,-0.0,-6.864593871114266e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.41472389968112e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.914214751916006e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,7.322623423533514e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.914196562021972e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0004702849546447,291.211181640625,294.1499938964844,286.3583374023437,283.9978332519531,288.99249267578125,286.5169372558594,291.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213648796081543,-0.0,-6.863150758817937e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.413860243512318e-05,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.913304529618472e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,7.321951125049964e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.913287067320198e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.000470241822768,291.2108764648437,294.1499938964844,286.3399963378906,283.9892272949219,288.9689025878906,286.4966735839844,291.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2252488136291504,-0.0,-6.86187675569272e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.412472718395291e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.911843517329544e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,7.320871372940019e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.91182605503127e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0004701725265476,291.21026611328125,294.1499938964844,286.3033447265625,283.9720153808594,288.9218444824219,286.45684814453125,291.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2485482692718506,-0.0,-6.85982541881458e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.412472718395291e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.911843517329544e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,7.320871372940019e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.91182605503127e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0004701725265476,291.21026611328125,294.1499938964844,286.3033447265625,283.9720153808594,288.9218444824219,286.45684814453125,291.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2485482692718506,-0.0,-6.85982541881458e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.41152247833088e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.910841617966072e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,7.320131408050656e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.910824155667795e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0004701250582002,291.2096252441406,294.1499938964844,286.26666259765625,283.9547119140625,288.875,286.4178466796875,291.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.271981954574585,-0.0,-6.858410728227683e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.41152247833088e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.910841617966072e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,7.320131408050656e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.910824155667795e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0004701250582002,291.2096252441406,294.1499938964844,286.26666259765625,283.9547119140625,288.875,286.4178466796875,291.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.271981954574585,-0.0,-6.858410728227683e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.410980419488624e-05,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.910270455293356e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,7.319709402509034e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.910253720590843e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0004700979916378,291.208984375,294.1499938964844,286.2300109863281,283.9373779296875,288.8283386230469,286.3794250488281,291.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2955448627471924,-0.0,-6.857592182996086e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.410980419488624e-05,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.910270455293356e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,7.319709402509034e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.910253720590843e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0004700979916378,291.208984375,294.1499938964844,286.2300109863281,283.9373779296875,288.8283386230469,286.3794250488281,291.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2955448627471924,-0.0,-6.857592182996086e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.410815255250782e-05,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.910095832310616e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,7.319579890463501e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.910078370012344e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.00047008972615,291.2082824707031,294.1499938964844,286.1933288574219,283.91998291015625,288.7818603515625,286.3414306640625,291.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3192298412323,-0.0,-6.857322887299233e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.410815255250782e-05,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.910095832310616e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,7.319579890463501e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.910078370012344e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.00047008972615,291.2082824707031,294.1499938964844,286.1933288574219,283.91998291015625,288.7818603515625,286.3414306640625,291.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3192298412323,-0.0,-6.857322887299233e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.410861821379513e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.910144581226632e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,7.319616270251572e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.91012784652412e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0004700920544564,291.2079467773437,294.1499938964844,286.17498779296875,283.9112548828125,288.7586975097656,286.3225402832031,291.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.33111572265625,-0.0,-6.857376178004415e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.410988423042e-05,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.91027700365521e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,7.319713768083602e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.910260268952698e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0004700983699876,291.20758056640625,294.1499938964844,286.1566772460937,283.9025573730469,288.7355651855469,286.3037109375,291.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.34302830696106,-0.0,-6.857546708261e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
