time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996220,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.41146063269116e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.91077395156026e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,7.320080476347357e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.910757216857746e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.0004701219440903,291.20684814453125,294.1499938964844,286.1199951171875,283.8850402832031,288.6894226074219,286.2662353515625,291.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366926431655884,-0.0,-6.85820680246252e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.41146063269116e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.91077395156026e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,7.320080476347357e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.910757216857746e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.0004701219440903,291.20684814453125,294.1499938964844,286.1199951171875,283.8850402832031,288.6894226074219,286.2662353515625,291.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366926431655884,-0.0,-6.85820680246252e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.41218895604834e-05,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.911540837492794e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,7.32064654584974e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.91152410279028e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0004701583529822,291.20611572265625,294.1499938964844,286.0833435058594,283.86749267578125,288.6434326171875,286.2288818359375,291.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3909151554107666,-0.0,-6.859242063228521e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.41218895604834e-05,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.911540837492794e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,7.32064654584974e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.91152410279028e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0004701583529822,291.20611572265625,294.1499938964844,286.0833435058594,283.86749267578125,288.6434326171875,286.2288818359375,291.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3909151554107666,-0.0,-6.859242063228521e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.412693907506764e-05,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.912071254802868e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,7.321038719965145e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.912055247696117e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0004701835568994,291.2056884765625,294.1499938964844,286.06280517578125,283.857666015625,288.6177673339844,286.2080078125,291.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.4043831825256348,-0.0,-6.859961843019846e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.413131920155138e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.912532550515608e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,7.321379234781489e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.912516543408856e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004702054429799,291.205322265625,294.1499938964844,286.0466613769531,283.84991455078125,288.5976257324219,286.1916198730469,291.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.414980173110962,-0.0,-6.860588541712789e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.414245141670108e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.913704707287252e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,7.322244346141815e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.9136887001805e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0004702610603999,291.2045288085937,294.1499938964844,286.010009765625,283.832275390625,288.5519714355469,286.1544189453125,291.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4391074180603027,-0.0,-6.86218513124004e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.414245141670108e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.913704707287252e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,7.322244346141815e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.9136887001805e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0004702610603999,291.2045288085937,294.1499938964844,286.010009765625,283.832275390625,288.5519714355469,286.1544189453125,291.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4391074180603027,-0.0,-6.86218513124004e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.414852684130892e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.914343536365776e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,7.322716555790976e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.914327529259026e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0004702913865912,291.2041320800781,294.1499938964844,285.9916687011719,283.82342529296875,288.5292053222656,286.1358337402344,291.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.451190233230591,-0.0,-6.863056967176817e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.415486420039088e-05,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.915010741678998e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,7.323209138121456e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.914994734572248e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.0004703230515588,291.2037048339844,294.1499938964844,285.97332763671875,283.8145751953125,288.5064697265625,286.1172790527344,291.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.463283061981201,-0.0,-6.863967882964064e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.416813554707916e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.91640772554092e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,7.324240868911147e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.916392446029933e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0004703893500845,291.202880859375,294.1499938964844,285.9366760253906,283.7968139648437,288.46112060546875,286.08013916015625,291.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4874911308288574,-0.0,-6.865877111295049e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.416813554707916e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.91640772554092e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,7.324240868911147e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.916392446029933e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0004703893500845,291.202880859375,294.1499938964844,285.9366760253906,283.7968139648437,288.46112060546875,286.08013916015625,291.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4874911308288574,-0.0,-6.865877111295049e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.418186527909712e-05,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.91785345831886e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,7.325308251893148e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.917837451212108e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0004704579478129,291.2020263671875,294.1499938964844,285.8999938964844,283.7790222167969,288.4159240722656,286.0429992675781,291.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5117180347442627,-0.0,-6.867853841185936e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.418186527909712e-05,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.91785345831886e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,7.325308251893148e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.917837451212108e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0004704579478129,291.2020263671875,294.1499938964844,285.8999938964844,283.7790222167969,288.4159240722656,286.0429992675781,291.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5117180347442627,-0.0,-6.867853841185936e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.419567504664884e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.919306467054412e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,7.32638145564124e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.919291187543422e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0004705269238911,291.2011413574219,294.1499938964844,285.86334228515625,283.7611694335937,288.3708801269531,286.005859375,291.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.535950183868408,-0.0,-6.86984193976059e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.419567504664884e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.919306467054412e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,7.32638145564124e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.919291187543422e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0004705269238911,291.2011413574219,294.1499938964844,285.86334228515625,283.7611694335937,288.3708801269531,286.005859375,291.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.535950183868408,-0.0,-6.86984193976059e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.420918649993836e-05,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.920728189172225e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,7.327431376324967e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.920713637256996e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0004705943865701,291.2002258300781,294.1499938964844,285.82666015625,283.7432861328125,288.3259582519531,285.96875,291.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5601730346679688,-0.0,-6.871787405771101e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.420918649993836e-05,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.920728189172225e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,7.327431376324967e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.920713637256996e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0004705943865701,291.2002258300781,294.1499938964844,285.82666015625,283.7432861328125,288.3259582519531,285.96875,291.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5601730346679688,-0.0,-6.871787405771101e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.42157203098759e-05,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.921416494762524e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,7.327939238166437e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.921401942847297e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.0004706270410679,291.19976806640625,294.1499938964844,285.8083190917969,283.7343139648437,288.3035583496094,285.9501953125,291.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113944296225e-09,0.0010039962362498,-0.0156413558870553,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.5722765922546387,-0.0,-6.872728164353249e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.422205766895786e-05,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.922083700075746e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,7.328431820496917e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.922068420564756e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0004706587060354,291.1993103027344,294.1499938964844,285.7900085449219,283.725341796875,288.2811889648437,285.931640625,291.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.5843734741210938,-0.0,-6.873640501225965e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.423396113561466e-05,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.923336619976908e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,7.329357322305441e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.92332206806168e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.000470718165161,291.1983642578125,294.1499938964844,285.7533264160156,283.70733642578125,288.236572265625,285.89453125,291.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525794449728e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.6085376739501953,-0.0,-6.875352909219147e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.423396113561466e-05,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.923336619976908e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,7.329357322305441e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.92332206806168e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.000470718165161,291.1983642578125,294.1499938964844,285.7533264160156,283.70733642578125,288.236572265625,285.89453125,291.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525794449728e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.6085376739501953,-0.0,-6.875352909219147e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.4244591309689e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.92445566225797e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,7.330183871090412e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.92444111034274e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0004707712796516,291.1974182128906,294.1499938964844,285.7166748046875,283.68927001953125,288.1920471191406,285.8574523925781,291.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.63265323638916,-0.0,-6.876879865558294e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.4244591309689e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.92445566225797e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,7.330183871090412e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.92444111034274e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0004707712796516,291.1974182128906,294.1499938964844,285.7166748046875,283.68927001953125,288.1920471191406,285.8574523925781,291.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.63265323638916,-0.0,-6.876879865558294e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.425059397472069e-05,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.92508721537888e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,7.33064953237772e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.925072663463652e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0004708012274932,291.1968078613281,294.1499938964844,285.6932067871094,283.6777038574219,288.1636657714844,285.833740234375,291.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374910377360265e-09,0.0010043622460216,-0.015753461048007,0.0,0.0,0.0,-0.0079731326550245,60.0,-3.648055076599121,-0.0,-6.8777403328113e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.425365715287626e-05,298.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.925409540301187e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,7.330888183787465e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.92539498838596e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.000470816536108,291.1964416503906,294.1499938964844,285.67999267578125,283.6711730957031,288.147705078125,285.8204040527344,291.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378653605310092e-09,0.0010043942602351,-0.0157632660120725,0.0,0.0,0.0,-0.0079749878495931,60.0,-3.656707286834717,-0.0,-6.878178737679266e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.42608603509143e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.926166967488824e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,7.331447704927996e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.926153143169358e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0004708525084424,291.1954345703125,294.1499938964844,285.6433410644531,283.6530456542969,288.1034545898437,285.78338623046875,291.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680688381195069,-0.0,-6.879206182475174e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.42608603509143e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.926166967488824e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,7.331447704927996e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.926153143169358e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0004708525084424,291.1954345703125,294.1499938964844,285.6433410644531,283.6530456542969,288.1034545898437,285.78338623046875,291.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680688381195069,-0.0,-6.879206182475174e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.4263676146511e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.926463098963724e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,7.331665983656421e-05,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.926449274644256e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,0.0004708665655925,291.1949462890625,294.1499938964844,285.625,283.6439514160156,288.0813903808594,285.764892578125,291.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045047383755,6.3908327518902305e-09,0.0010044983355328,-0.0157951693981885,0.0,0.0,0.0,-0.0079810256138443,60.0,-3.6926462650299072,-0.0,-6.879604796949934e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.426591714145616e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,9.926698839990422e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,7.3318398790434e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.926685015670957e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,0.0004708777705673,291.1944274902344,294.1499938964844,285.6066589355469,283.63482666015625,288.0593566894531,285.74639892578125,291.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.393527041126391e-09,0.0010045213857665,-0.015802226960659,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.704580307006836,-0.0,-6.879920988467347e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.426852921023964e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.926973871188238e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,7.332042878260836e-05,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.926960046868773e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,0.000470890867291,291.1933898925781,294.1499938964844,285.57000732421875,283.6165771484375,288.0154113769531,285.70947265625,290.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396590368495936e-09,0.0010045475792139,-0.015810253098607,0.0,0.0,0.0,-0.0079838801175355,60.0,-3.72837233543396,-0.0,-6.880279812548906e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.426852921023964e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.926973871188238e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,7.332042878260836e-05,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.926960046868773e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,0.000470890867291,291.1933898925781,294.1499938964844,285.57000732421875,283.6165771484375,288.0154113769531,285.70947265625,290.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396590368495936e-09,0.0010045475792139,-0.015810253098607,0.0,0.0,0.0,-0.0079838801175355,60.0,-3.72837233543396,-0.0,-6.880279812548906e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.42684055189602e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.926960774464531e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,7.332032691920176e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.926946950145066e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0004708902270067,291.1923522949219,294.1499938964844,285.5333251953125,283.5982971191406,287.9715576171875,285.672607421875,290.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752055168151856,-0.0,-6.880238601070232e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.42684055189602e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.926960774464531e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,7.332032691920176e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.926946950145066e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0004708902270067,291.1923522949219,294.1499938964844,285.5333251953125,283.5982971191406,287.9715576171875,285.672607421875,290.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752055168151856,-0.0,-6.880238601070232e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.426519682165237e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.926622442435472e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,7.33178312657401e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.926608618116006e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,0.0004708741907961,291.1912841796875,294.1499938964844,285.4966735839844,283.5799560546875,287.9278564453125,285.6357727050781,290.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775608539581299,-0.0,-6.879747616039823e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.426519682165237e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.926622442435472e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,7.33178312657401e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.926608618116006e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,0.0004708741907961,291.1912841796875,294.1499938964844,285.4966735839844,283.5799560546875,287.9278564453125,285.6357727050781,290.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775608539581299,-0.0,-6.879747616039823e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.425853204447776e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,9.925919584929944e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,7.331263623200357e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,9.925906488206238e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0004708409251179,291.190185546875,294.1499938964844,285.4599914550781,283.5615539550781,287.88427734375,285.5990295410156,290.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799017906188965,-0.0,-6.878752856209759e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.425853204447776e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,9.925919584929944e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,7.331263623200357e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,9.925906488206238e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0004708409251179,291.190185546875,294.1499938964844,285.4599914550781,283.5615539550781,287.88427734375,285.5990295410156,290.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799017906188965,-0.0,-6.878752856209759e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,9.425376629224048e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,9.925417543854564e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,7.330893276957795e-05,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.92540444713086e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,0.0004708171181846,291.18963623046875,294.1499938964844,285.4416809082031,283.5523376464844,287.862548828125,285.5806884765625,290.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377522954181813e-09,0.0010043845977634,-0.0157603044062852,0.0,0.0,0.0,-0.0079744271934032,60.0,-3.8106608390808105,-0.0,-6.878045866187676e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
